time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8638697266578674,0.3105810880661011,0.2808548510074615,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.9783578515052797,0.4436252117156982,0.420289009809494,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8724733591079712,0.3201897144317627,0.2250089943408966,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611999511719,0.8952941298484802,0.3457003235816955,0.3286009728908539,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8636030554771423,0.3101197481155395,1.4016239643096924,290.26123046875,289.8111267089844,290.229736328125,287.3959045410156,290.2432556152344,297.2540588378906,290.2615661621094,1.0,0.5711629986763,1.0,1.0,0.0650941804051399,1.0,-3.1894371509552,3.18287992477417,0.0065572327002882,2.2467219829559326,0.0,0.0,0.0,111.97144317626952,84.0,-70.40393829345703,-0.0,2464.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8638697266578674,0.3105810880661011,0.2808548510074615,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.9783578515052797,0.4436252117156982,0.420289009809494,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8724733591079712,0.3201897144317627,0.2250089943408966,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611999511719,0.8952941298484802,0.3457003235816955,0.3286009728908539,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8636030554771423,0.3101197481155395,1.4016239643096924,290.26123046875,289.8111267089844,290.229736328125,287.3959045410156,290.2432556152344,297.2540588378906,290.2615661621094,1.0,0.5711629986763,1.0,1.0,0.0650941804051399,1.0,-3.1894371509552,3.18287992477417,0.0065572327002882,2.2467219829559326,0.0,0.0,0.0,111.97144317626952,84.0,-70.40393829345703,-0.0,2464.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928161621094,0.8919022679328918,0.3104357421398163,0.280205100774765,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2931823730469,0.9990000128746032,0.4458918571472168,0.4141484200954437,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928466796875,0.9016119241714478,0.3206107914447784,0.2249152511358261,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.9276986718177797,0.3463030457496643,0.3286515772342682,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928161621094,0.8909075260162354,0.3092149496078491,1.3951377868652344,290.2932434082031,289.7160949707031,290.3063659667969,287.4055480957031,290.3087158203125,297.2486877441406,290.29498291015625,1.0,0.5627588629722595,1.0,1.0,0.0490958802402019,1.0,-3.1733856201171875,3.171746015548706,0.0016396003775298,2.240574598312378,0.0,0.0,0.0,101.65225982666016,72.0,14.94318389892578,-0.0,2377.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928161621094,0.8919022679328918,0.3104357421398163,0.280205100774765,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2931823730469,0.9990000128746032,0.4458918571472168,0.4141484200954437,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928466796875,0.9016119241714478,0.3206107914447784,0.2249152511358261,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.9276986718177797,0.3463030457496643,0.3286515772342682,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928161621094,0.8909075260162354,0.3092149496078491,1.3951377868652344,290.2932434082031,289.7160949707031,290.3063659667969,287.4055480957031,290.3087158203125,297.2486877441406,290.29498291015625,1.0,0.5627588629722595,1.0,1.0,0.0490958802402019,1.0,-3.1733856201171875,3.171746015548706,0.0016396003775298,2.240574598312378,0.0,0.0,0.0,101.65225982666016,72.0,14.94318389892578,-0.0,2377.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3483581542969,0.917148768901825,0.3108359277248382,0.2801984250545501,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487243652344,0.9990000128746032,0.4511447846889496,0.3829508125782013,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9290133714675904,0.3215232491493225,0.2252725064754486,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3485412597656,0.9562665224075316,0.3473841547966003,0.329295814037323,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3483581542969,0.9151149392127992,0.3088185489177704,1.391540288925171,290.3489074707031,289.6219177246094,290.38232421875,287.416748046875,290.3817443847656,297.2588806152344,290.3511962890625,1.0,0.5521828532218933,1.0,1.0,0.0330975800752639,1.0,-3.132836103439331,3.132495403289795,0.0003408879274502,2.213118076324463,0.0,0.0,0.0,93.58165740966795,90.0,60.83938217163086,-0.0,2257.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3483581542969,0.917148768901825,0.3108359277248382,0.2801984250545501,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487243652344,0.9990000128746032,0.4511447846889496,0.3829508125782013,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9290133714675904,0.3215232491493225,0.2252725064754486,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3485412597656,0.9562665224075316,0.3473841547966003,0.329295814037323,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3483581542969,0.9151149392127992,0.3088185489177704,1.391540288925171,290.3489074707031,289.6219177246094,290.38232421875,287.416748046875,290.3817443847656,297.2588806152344,290.3511962890625,1.0,0.5521828532218933,1.0,1.0,0.0330975800752639,1.0,-3.132836103439331,3.132495403289795,0.0003408879274502,2.213118076324463,0.0,0.0,0.0,93.58165740966795,90.0,60.83938217163086,-0.0,2257.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379638671875,0.9236799478530884,0.311236023902893,0.2804437577724457,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.9990000128746032,0.4547449648380279,0.3763175904750824,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.935929238796234,0.32217738032341,0.2256391793489456,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798217773437,0.9627219438552856,0.3481221199035644,0.3298706412315368,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.379638671875,0.9211584329605104,0.3088464140892029,1.391048789024353,290.3802185058594,289.5752258300781,290.41998291015625,287.4230041503906,290.4189758300781,297.26983642578125,290.3827819824219,1.0,0.5508598685264587,1.0,1.0,0.0250984318554401,1.0,-3.12565541267395,3.1255087852478027,0.0001465153618482,2.207813024520874,0.0,0.0,0.0,91.9652328491211,90.0,73.80225372314453,-0.0,2236.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130859375,0.9242215156555176,0.3117305040359497,0.2808441519737243,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134521484375,0.9990000128746032,0.4581911861896515,0.376287579536438,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.9367427229881288,0.3229334652423858,0.2261295616626739,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.963489830493927,0.3489637374877929,0.3306138813495636,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.9212896227836608,0.3089968562126159,1.391448974609375,290.4136657714844,289.5287475585937,290.4574584960937,287.4297790527344,290.456298828125,297.2804870605469,290.4164123535156,1.0,0.5514801144599915,1.0,1.0,0.020078744739294,1.0,-3.128047227859497,3.1279642581939697,8.29059281386435e-05,2.2094151973724365,0.0,0.0,0.0,92.03472900390624,108.0,83.14754486083984,-0.0,2240.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.48297119140625,0.9126957058906556,0.3129058182239532,0.2819474041461944,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834289550781,0.9990000128746032,0.4637957811355591,0.3903078436851501,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.9254804849624634,0.3246664106845855,0.2273665070533752,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9530043601989746,0.3508744537830353,0.3324526250362396,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.9092394709587096,0.3095521628856659,1.3940938711166382,290.4836120605469,289.436767578125,290.5316467285156,287.44500732421875,290.5303955078125,297.2954406738281,290.48651123046875,1.0,0.5576202273368835,1.0,1.0,0.010039372369647,1.0,-3.153073787689209,3.1530473232269287,2.657081677170936e-05,2.226968050003052,0.0,0.0,0.0,95.7705078125,126.0,93.86946105957033,-0.0,2307.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.48297119140625,0.9126957058906556,0.3129058182239532,0.2819474041461944,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834289550781,0.9990000128746032,0.4637957811355591,0.3903078436851501,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.9254804849624634,0.3246664106845855,0.2273665070533752,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9530043601989746,0.3508744537830353,0.3324526250362396,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.9092394709587096,0.3095521628856659,1.3940938711166382,290.4836120605469,289.436767578125,290.5316467285156,287.44500732421875,290.5303955078125,297.2954406738281,290.48651123046875,1.0,0.5576202273368835,1.0,1.0,0.010039372369647,1.0,-3.153073787689209,3.1530473232269287,2.657081677170936e-05,2.226968050003052,0.0,0.0,0.0,95.7705078125,126.0,93.86946105957033,-0.0,2307.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55474853515625,0.8921030759811401,0.3142425119876861,0.2833344936370849,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552978515625,0.9990000128746032,0.4671898186206817,0.4184991121292114,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548095703125,0.9037673473358154,0.3266095817089081,0.228858396410942,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.9304559230804444,0.35300213098526,0.3346436321735382,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547180175781,0.8884387612342834,0.3103150129318237,1.398430347442627,290.5553894042969,289.3460693359375,290.6047668457031,287.4627380371094,290.603515625,297.2992248535156,290.558349609375,1.0,0.5687587857246399,1.0,1.0,0.0,1.0,-3.198246717453003,3.198238611221313,8.039560270844959e-06,2.258839607238769,0.0,0.0,0.0,103.4540786743164,129.0,98.44425201416016,-0.0,2434.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55474853515625,0.8921030759811401,0.3142425119876861,0.2833344936370849,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552978515625,0.9990000128746032,0.4671898186206817,0.4184991121292114,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548095703125,0.9037673473358154,0.3266095817089081,0.228858396410942,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.9304559230804444,0.35300213098526,0.3346436321735382,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547180175781,0.8884387612342834,0.3103150129318237,1.398430347442627,290.5553894042969,289.3460693359375,290.6047668457031,287.4627380371094,290.603515625,297.2992248535156,290.558349609375,1.0,0.5687587857246399,1.0,1.0,0.0,1.0,-3.198246717453003,3.198238611221313,8.039560270844959e-06,2.258839607238769,0.0,0.0,0.0,103.4540786743164,129.0,98.44425201416016,-0.0,2434.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273803710937,0.8774605989456177,0.3156612813472748,0.2847808003425598,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62799072265625,0.9990000128746032,0.469021737575531,0.4414305984973907,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62744140625,0.8893704414367676,0.3286649882793426,0.2304214537143707,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275939941406,0.9137938618659972,0.3552384674549103,0.3369304239749908,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273498535156,0.8733751177787781,0.3111432492733001,1.4030545949935913,290.6280212402344,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.2948303222656,290.6308898925781,1.0,0.5778767466545105,1.0,1.0,0.0,1.0,-3.237703561782837,3.2376956939697266,7.912763976491988e-06,2.286987543106079,0.0,0.0,0.0,110.16828918457033,132.0,100.0119171142578,-0.0,2549.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273803710937,0.8774605989456177,0.3156612813472748,0.2847808003425598,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62799072265625,0.9990000128746032,0.469021737575531,0.4414305984973907,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62744140625,0.8893704414367676,0.3286649882793426,0.2304214537143707,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275939941406,0.9137938618659972,0.3552384674549103,0.3369304239749908,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273498535156,0.8733751177787781,0.3111432492733001,1.4030545949935913,290.6280212402344,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.2948303222656,290.6308898925781,1.0,0.5778767466545105,1.0,1.0,0.0,1.0,-3.237703561782837,3.2376956939697266,7.912763976491988e-06,2.286987543106079,0.0,0.0,0.0,110.16828918457033,132.0,100.0119171142578,-0.0,2549.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8607755899429321,0.317142128944397,0.2863495647907257,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998596191406,0.9867422580718994,0.4713135063648224,0.4461315870285034,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8727007508277893,0.3307953178882599,0.2320907711982727,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.699462890625,0.8959029316902161,0.357538640499115,0.3393519818782806,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6992492675781,0.8563581109046936,0.3120019733905792,1.4081417322158811,290.69989013671875,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2926025390625,290.7026062011719,1.0,0.5847404599189758,1.0,1.0,0.0,1.0,-3.256542205810547,3.2565340995788574,8.005556992429774e-06,2.300486326217652,0.0,0.0,0.0,117.83251190185548,135.0,99.55638122558594,-0.0,2629.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8607755899429321,0.317142128944397,0.2863495647907257,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998596191406,0.9867422580718994,0.4713135063648224,0.4461315870285034,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8727007508277893,0.3307953178882599,0.2320907711982727,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.699462890625,0.8959029316902161,0.357538640499115,0.3393519818782806,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6992492675781,0.8563581109046936,0.3120019733905792,1.4081417322158811,290.69989013671875,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2926025390625,290.7026062011719,1.0,0.5847404599189758,1.0,1.0,0.0,1.0,-3.256542205810547,3.2565340995788574,8.005556992429774e-06,2.300486326217652,0.0,0.0,0.0,117.83251190185548,135.0,99.55638122558594,-0.0,2629.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345275878906,0.85500168800354,0.3179236948490143,0.2871391177177429,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351379394531,0.9811538457870485,0.472953736782074,0.447646290063858,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.8669625520706177,0.3319054543972015,0.2329321652650833,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347412109375,0.8898637890815735,0.3587286174297333,0.3405673503875732,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.8504096269607544,0.312469869852066,1.4106860160827637,290.73516845703125,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.29425048828125,290.7378845214844,1.0,0.5875915288925171,1.0,1.0,0.0,1.0,-3.264646530151367,3.264638662338257,8.045601134654135e-06,2.3062753677368164,0.0,0.0,0.0,120.9452133178711,135.0,98.89010620117188,-0.0,2663.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.8507363796234131,0.3187357485294342,0.2879365086555481,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.9769344925880432,0.4747916460037231,0.4493703842163086,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.8627744913101196,0.3330491483211517,0.2337815463542938,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.8854218125343323,0.3599482178688049,0.3417899906635284,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694396972656,0.8459574580192566,0.3129698932170868,1.4132719039916992,290.77008056640625,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2969970703125,290.77276611328125,1.0,0.5902380347251892,1.0,1.0,0.0,1.0,-3.273276329040528,3.273268222808838,8.088209142442793e-06,2.3123791217803955,0.0,0.0,0.0,123.55331420898438,138.0,98.08351135253906,-0.0,2695.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081359863281,0.8470665216445923,0.3196789026260376,0.2888452410697937,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.973302125930786,0.4770042300224304,0.4514629244804382,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8592265844345093,0.334367960691452,0.2347477823495865,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.881632387638092,0.3613471984863281,0.3431750535964966,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8420702815055847,0.3135664463043213,1.4162579774856567,290.80877685546875,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.3008117675781,290.8114013671875,1.0,0.5930313467979431,1.0,1.0,0.0,1.0,-3.283299446105957,3.283291339874268,8.137838449329138e-06,2.3194680213928223,0.0,0.0,0.0,126.0866928100586,138.0,97.07679748535156,-0.0,2730.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382263183594,0.8447524309158325,0.3204432725906372,0.2895726859569549,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388061523437,0.9710428714752196,0.4788225591182709,0.4531885385513305,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382873535156,0.857028603553772,0.3354310393333435,0.235519677400589,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8384094238281,0.8792697191238403,0.3624696135520935,0.3442771136760711,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83819580078125,0.8395816683769226,0.314060777425766,1.4186809062957764,290.8388366699219,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.3041687011719,290.8414306640625,1.0,0.595141589641571,1.0,1.0,0.0,1.0,-3.2914130687713623,3.291404962539673,8.178122698154766e-06,2.32520604133606,0.0,0.0,0.0,127.87151336669922,141.0,96.2177276611328,-0.0,2757.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053955078125,0.8407414555549622,0.3222527205944061,0.2912738919258117,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90594482421875,0.9672796726226808,0.4831405580043793,0.4572931230068207,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9054870605469,0.8533308506011963,0.3379324972629547,0.2373200207948684,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90557861328125,0.8752573132514954,0.3650933802127838,0.3468324244022369,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053649902344,0.8351674675941467,0.3152633607387543,1.4244595766067505,290.9059753417969,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3123474121094,290.90850830078125,1.0,0.5997721552848816,1.0,1.0,0.0,1.0,-3.3105742931365967,3.3105661869049072,8.273647836176679e-06,2.338754892349243,0.0,0.0,0.0,131.46795654296875,144.0,94.08747863769533,-0.0,2817.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053955078125,0.8407414555549622,0.3222527205944061,0.2912738919258117,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90594482421875,0.9672796726226808,0.4831405580043793,0.4572931230068207,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9054870605469,0.8533308506011963,0.3379324972629547,0.2373200207948684,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90557861328125,0.8752573132514954,0.3650933802127838,0.3468324244022369,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053649902344,0.8351674675941467,0.3152633607387543,1.4244595766067505,290.9059753417969,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3123474121094,290.90850830078125,1.0,0.5997721552848816,1.0,1.0,0.0,1.0,-3.3105742931365967,3.3105661869049072,8.273647836176679e-06,2.338754892349243,0.0,0.0,0.0,131.46795654296875,144.0,94.08747863769533,-0.0,2817.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.8315240740776062,0.3219336867332458,0.2915977537631988,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9572337865829468,0.4853729605674743,0.4600301682949066,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8442382216453552,0.3382412791252136,0.2380286902189254,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.8655146360397339,0.3654741048812866,0.347875565290451,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712829589844,0.8254854679107666,0.3141323029994964,1.4228184223175049,290.9718933105469,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2996520996094,290.97430419921875,1.0,0.6032546758651733,1.0,1.0,0.0,1.0,-3.314408779144287,3.3144004344940186,8.293245628010482e-06,2.341641902923584,0.0,0.0,0.0,136.95204162597656,147.0,91.97232055664062,-0.0,2856.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.8315240740776062,0.3219336867332458,0.2915977537631988,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9572337865829468,0.4853729605674743,0.4600301682949066,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8442382216453552,0.3382412791252136,0.2380286902189254,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.8655146360397339,0.3654741048812866,0.347875565290451,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712829589844,0.8254854679107666,0.3141323029994964,1.4228184223175049,290.9718933105469,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2996520996094,290.97430419921875,1.0,0.6032546758651733,1.0,1.0,0.0,1.0,-3.314408779144287,3.3144004344940186,8.293245628010482e-06,2.341641902923584,0.0,0.0,0.0,136.95204162597656,147.0,91.97232055664062,-0.0,2856.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8255318403244019,0.3225801587104797,0.2921384572982788,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.950752019882202,0.4885139465332031,0.4629491567611694,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8384500741958618,0.3394162654876709,0.2388283014297485,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8592508435249329,0.3666718304157257,0.3489869832992553,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8187118172645569,0.3137389719486236,1.4210377931594849,291.03570556640625,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2971496582031,291.0380859375,1.0,0.6060993075370789,1.0,1.0,0.0,1.0,-3.3187174797058105,3.318709373474121,8.314586921187583e-06,2.3445863723754883,0.0,0.0,0.0,141.02809143066406,150.0,89.7013168334961,-0.0,2889.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8255318403244019,0.3225801587104797,0.2921384572982788,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.950752019882202,0.4885139465332031,0.4629491567611694,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8384500741958618,0.3394162654876709,0.2388283014297485,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8592508435249329,0.3666718304157257,0.3489869832992553,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8187118172645569,0.3137389719486236,1.4210377931594849,291.03570556640625,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2971496582031,291.0380859375,1.0,0.6060993075370789,1.0,1.0,0.0,1.0,-3.3187174797058105,3.318709373474121,8.314586921187583e-06,2.3445863723754883,0.0,0.0,0.0,141.02809143066406,150.0,89.7013168334961,-0.0,2889.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8237208127975464,0.3231229782104492,0.2926184833049774,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.9489633440971376,0.49029740691185,0.4646174609661102,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.836770236492157,0.3402155041694641,0.239380195736885,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.8574059009552002,0.3674759268760681,0.3497399389743805,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.8164664506912231,0.3137465417385101,1.421052098274231,291.0671081542969,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29815673828125,291.0694580078125,1.0,0.6075315475463867,1.0,1.0,0.0,1.0,-3.322883367538452,3.322875022888184,8.335380698554218e-06,2.347490072250366,0.0,0.0,0.0,142.58457946777344,150.0,88.66020965576172,-0.0,2906.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8223304748535156,0.323758453130722,0.2931901216506958,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9477025866508484,0.4921786189079284,0.4663828313350677,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8355230689048767,0.3411136567592621,0.2400045692920684,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8560187220573425,0.3683764338493347,0.3505882322788238,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8146392703056335,0.3138558268547058,1.421534776687622,291.09814453125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.30010986328125,291.1004638671875,1.0,0.6090102195739746,1.0,1.0,0.0,1.0,-3.328041315078736,3.328032970428467,8.361196705664042e-06,2.351099729537964,0.0,0.0,0.0,143.98268127441406,153.0,87.6403579711914,-0.0,2925.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8202394247055054,0.3252060115337372,0.2945105731487274,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.9460622072219848,0.496157705783844,0.4701293706893921,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.8337585926055908,0.3431316018104553,0.2414165735244751,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.8540113568305969,0.3703910708427429,0.3524984419345855,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.8117061853408813,0.3143095374107361,1.4236035346984863,291.1591796875,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3056945800781,291.16143798828125,1.0,0.6121464967727661,1.0,1.0,0.0,1.0,-3.3406107425689697,3.340602159500122,8.424332918366417e-06,2.3599205017089844,0.0,0.0,0.0,146.56005859375,156.0,85.59597778320312,-0.0,2967.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8202394247055054,0.3252060115337372,0.2945105731487274,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.9460622072219848,0.496157705783844,0.4701293706893921,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.8337585926055908,0.3431316018104553,0.2414165735244751,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.8540113568305969,0.3703910708427429,0.3524984419345855,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.8117061853408813,0.3143095374107361,1.4236035346984863,291.1591796875,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3056945800781,291.16143798828125,1.0,0.6121464967727661,1.0,1.0,0.0,1.0,-3.3406107425689697,3.340602159500122,8.424332918366417e-06,2.3599205017089844,0.0,0.0,0.0,146.56005859375,156.0,85.59597778320312,-0.0,2967.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8185989856719971,0.3268166184425354,0.2959887683391571,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.9450007677078248,0.5003526210784912,0.474091500043869,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.8324941396713257,0.3453721404075622,0.2429932653903961,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8525207042694092,0.3726142346858978,0.3546192646026611,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.8092756271362305,0.3149979412555694,1.4267953634262085,291.2186889648437,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3125915527344,291.2209167480469,1.0,0.6155337691307068,1.0,1.0,0.0,1.0,-3.355431079864502,3.3554224967956543,8.499122486682609e-06,2.370337963104248,0.0,0.0,0.0,149.05918884277344,159.0,83.50914001464844,-0.0,3014.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8185989856719971,0.3268166184425354,0.2959887683391571,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.9450007677078248,0.5003526210784912,0.474091500043869,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.8324941396713257,0.3453721404075622,0.2429932653903961,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8525207042694092,0.3726142346858978,0.3546192646026611,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.8092756271362305,0.3149979412555694,1.4267953634262085,291.2186889648437,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3125915527344,291.2209167480469,1.0,0.6155337691307068,1.0,1.0,0.0,1.0,-3.355431079864502,3.3554224967956543,8.499122486682609e-06,2.370337963104248,0.0,0.0,0.0,149.05918884277344,159.0,83.50914001464844,-0.0,3014.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.8171432018280029,0.328540563583374,0.2975761592388153,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27667236328125,0.9441697001457214,0.5047066807746887,0.4782123565673828,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8314531445503235,0.3477782309055328,0.2446923553943634,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8512508273124695,0.3749845325946808,0.3568894267082214,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8070648312568665,0.3158527612686157,1.430791258811951,291.27667236328125,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3200988769531,291.27880859375,1.0,0.6191480755805969,1.0,1.0,0.0,1.0,-3.3718678951263428,3.371859312057495,8.58247403812129e-06,2.381899833679199,0.0,0.0,0.0,151.59674072265625,162.0,81.34967041015625,-0.0,3065.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.8171432018280029,0.328540563583374,0.2975761592388153,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27667236328125,0.9441697001457214,0.5047066807746887,0.4782123565673828,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8314531445503235,0.3477782309055328,0.2446923553943634,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8512508273124695,0.3749845325946808,0.3568894267082214,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8070648312568665,0.3158527612686157,1.430791258811951,291.27667236328125,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3200988769531,291.27880859375,1.0,0.6191480755805969,1.0,1.0,0.0,1.0,-3.3718678951263428,3.371859312057495,8.58247403812129e-06,2.381899833679199,0.0,0.0,0.0,151.59674072265625,162.0,81.34967041015625,-0.0,3065.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.8157777786254883,0.3303516209125519,0.2992470264434814,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.9434460401535034,0.5091876983642578,0.482459157705307,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.8305352926254272,0.3503179252147674,0.2464895546436309,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8500940799713135,0.3774665296077728,0.3592725098133087,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.8049647212028503,0.316832035779953,1.4353880882263184,291.3330078125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32781982421875,291.3350830078125,1.0,0.6229535341262817,1.0,1.0,0.0,1.0,-3.389533042907715,3.389524459838867,8.672519470565021e-06,2.394329786300659,0.0,0.0,0.0,154.2047576904297,165.0,79.10932922363281,-0.0,3119.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.8157777786254883,0.3303516209125519,0.2992470264434814,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.9434460401535034,0.5091876983642578,0.482459157705307,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.8305352926254272,0.3503179252147674,0.2464895546436309,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8500940799713135,0.3774665296077728,0.3592725098133087,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.8049647212028503,0.316832035779953,1.4353880882263184,291.3330078125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32781982421875,291.3350830078125,1.0,0.6229535341262817,1.0,1.0,0.0,1.0,-3.389533042907715,3.389524459838867,8.672519470565021e-06,2.394329786300659,0.0,0.0,0.0,154.2047576904297,165.0,79.10932922363281,-0.0,3119.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
