time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.8151191473007202,0.3312849700450897,0.3001089096069336,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605651855469,0.9431120753288268,0.5114695429801941,0.4846231937408447,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8301116228103638,0.3516317903995514,0.2474202066659927,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.8495462536811829,0.3787424564361572,0.3604990839958191,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36004638671875,0.8039513230323792,0.3173597753047943,1.4378695487976074,291.3605651855469,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3316955566406,291.36260986328125,1.0,0.6249174475669861,1.0,1.0,0.0,1.0,-3.398747205734253,3.3987386226654053,8.719674042367842e-06,2.4008138179779053,0.0,0.0,0.0,155.53594970703125,165.0,77.96028900146484,-0.0,3148.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.8144753575325012,0.3322347700595855,0.3009863495826721,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876953125,0.9427955150604248,0.5137762427330017,0.4868116080760956,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.8297096490859985,0.3529724776744842,0.2483702600002288,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38739013671875,0.8490169048309326,0.3800387382507324,0.3617459833621979,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.8029628992080688,0.3179093301296234,1.4404550790786743,291.3876953125,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3355407714844,291.38970947265625,1.0,0.626916766166687,1.0,1.0,0.0,1.0,-3.4081826210021973,3.4081737995147705,8.76809372130083e-06,2.4074535369873047,0.0,0.0,0.0,156.88356018066406,153.0,76.79212188720703,-0.0,3177.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42138671875,0.8186479210853577,0.3334750235080719,0.3019952178001404,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.9492733478546144,0.5167627334594727,0.4895024001598358,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.8341960906982422,0.3547260165214538,0.2495070844888687,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.8536497950553894,0.3817252516746521,0.3632256686687469,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.8069936633110046,0.3186413645744324,1.4432204961776731,291.4218139648437,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.34051513671875,291.4237670898437,1.0,0.6270648837089539,1.0,1.0,0.0,1.0,-3.4191040992736816,3.419095277786255,8.824371434457134e-06,2.4151651859283447,0.0,0.0,0.0,154.9646453857422,153.0,75.28315734863281,-0.0,3190.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8223726749420166,0.3341893553733825,0.3025403320789337,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.9547418355941772,0.5184626579284668,0.4909959733486175,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.8381723165512085,0.3557347059249878,0.2501332759857178,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.8578159213066101,0.3826906681060791,0.3640349209308624,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.440185546875,0.810673177242279,0.3190703988075256,1.444669246673584,291.440673828125,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3433532714844,291.4425964355469,1.0,0.6267170906066895,1.0,1.0,0.0,1.0,-3.425023317337036,3.4250144958496094,8.85491226654267e-06,2.41933012008667,0.0,0.0,0.0,152.92706298828125,141.0,74.39733123779297,-0.0,3192.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49139404296875,0.836681067943573,0.3362306356430053,0.3040277063846588,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.973949134349823,0.5232680439949036,0.4951336085796356,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.8536736965179443,0.3586203157901764,0.251868337392807,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915466308594,0.8741419315338135,0.3854303956031799,0.3662550747394562,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4913330078125,0.8244649171829224,0.3203284740447998,1.4485843181610107,291.4918212890625,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.351318359375,291.49365234375,1.0,0.6246139407157898,1.0,1.0,0.0,1.0,-3.441248893737793,3.441240072250366,8.938874998420943e-06,2.430736780166626,0.0,0.0,0.0,145.08950805664062,129.0,71.88701629638672,-0.0,3183.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49139404296875,0.836681067943573,0.3362306356430053,0.3040277063846588,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.973949134349823,0.5232680439949036,0.4951336085796356,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.8536736965179443,0.3586203157901764,0.251868337392807,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915466308594,0.8741419315338135,0.3854303956031799,0.3662550747394562,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4913330078125,0.8244649171829224,0.3203284740447998,1.4485843181610107,291.4918212890625,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.351318359375,291.49365234375,1.0,0.6246139407157898,1.0,1.0,0.0,1.0,-3.441248893737793,3.441240072250366,8.938874998420943e-06,2.430736780166626,0.0,0.0,0.0,145.08950805664062,129.0,71.88701629638672,-0.0,3183.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406494140625,0.8570916652679443,0.338321715593338,0.3054918050765991,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.9958029389381408,0.5282147526741028,0.499320387840271,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.8759400844573975,0.3616168200969696,0.2536237835884094,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.897296130657196,0.3882254958152771,0.3684548437595367,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54058837890625,0.8435702323913574,0.3216777145862579,1.4525386095046997,291.5410461425781,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3593444824219,291.5428161621094,1.0,0.6215101480484009,1.0,1.0,0.0,1.0,-3.457552671432495,3.4575436115264893,9.023620805237442e-06,2.442190170288086,0.0,0.0,0.0,135.2453155517578,117.0,69.302978515625,-0.0,3162.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406494140625,0.8570916652679443,0.338321715593338,0.3054918050765991,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.9958029389381408,0.5282147526741028,0.499320387840271,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.8759400844573975,0.3616168200969696,0.2536237835884094,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.897296130657196,0.3882254958152771,0.3684548437595367,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54058837890625,0.8435702323913574,0.3216777145862579,1.4525386095046997,291.5410461425781,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3593444824219,291.5428161621094,1.0,0.6215101480484009,1.0,1.0,0.0,1.0,-3.457552671432495,3.4575436115264893,9.023620805237442e-06,2.442190170288086,0.0,0.0,0.0,135.2453155517578,117.0,69.302978515625,-0.0,3162.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58868408203125,0.8739394545555115,0.340396374464035,0.3070928454399109,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.9990000128746032,0.5340653657913208,0.4817969799041748,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.8943004012107849,0.3646524846553802,0.2555265426635742,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9167521595954896,0.3910095691680908,0.3708043992519378,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8591242432594299,0.3230430781841278,1.4573370218276978,291.5890808105469,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.3693542480469,291.5906677246094,1.0,0.6162551045417786,1.0,1.0,0.0,1.0,-3.4493322372436523,3.4493231773376465,8.981392966234125e-06,2.4366400241851807,0.0,0.0,0.0,127.96764373779295,105.0,66.87175750732422,-0.0,3101.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58868408203125,0.8739394545555115,0.340396374464035,0.3070928454399109,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.9990000128746032,0.5340653657913208,0.4817969799041748,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.8943004012107849,0.3646524846553802,0.2555265426635742,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9167521595954896,0.3910095691680908,0.3708043992519378,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8591242432594299,0.3230430781841278,1.4573370218276978,291.5890808105469,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.3693542480469,291.5906677246094,1.0,0.6162551045417786,1.0,1.0,0.0,1.0,-3.4493322372436523,3.4493231773376465,8.981392966234125e-06,2.4366400241851807,0.0,0.0,0.0,127.96764373779295,105.0,66.87175750732422,-0.0,3101.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61163330078125,0.8832274079322815,0.3414415717124939,0.307893306016922,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119689941406,0.9990000128746032,0.5378516912460327,0.4682497382164001,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116943359375,0.9042924642562866,0.3661965727806091,0.2564910650253296,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9280848503112792,0.3924116790294647,0.3719812631607055,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.611572265625,0.8677762150764465,0.323749840259552,1.4597973823547363,291.61199951171875,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3778381347656,291.613525390625,1.0,0.6127685308456421,1.0,1.0,0.0,1.0,-3.4395432472229004,3.4395344257354736,8.93038395588519e-06,2.429682493209839,0.0,0.0,0.0,124.1495361328125,105.0,65.38932037353516,-0.0,3056.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.8939390182495117,0.3424994647502899,0.3086951673030853,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63433837890625,0.9990000128746032,0.5421328544616699,0.4532361626625061,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63409423828125,0.916514217853546,0.367765337228775,0.2574649751186371,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.941007137298584,0.3938280045986175,0.3731609880924225,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8778731822967529,0.3244839310646057,1.4623247385025024,291.6343994140625,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3882141113281,291.6358947753906,1.0,0.6088694334030151,1.0,1.0,0.0,1.0,-3.428087949752808,3.428079128265381,8.870867532095872e-06,2.421536922454834,0.0,0.0,0.0,120.01074981689452,108.0,63.91796875,-0.0,3006.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766967773437,0.9092379808425904,0.34468874335289,0.3104618489742279,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67694091796875,0.9990000128746032,0.5514447689056396,0.4341892302036285,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767578125,0.934853196144104,0.3710156679153442,0.2595655620098114,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.67681884765625,0.9583919048309326,0.3967443704605102,0.3756989538669586,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766357421875,0.8921111226081848,0.3260780870914459,1.4684149026870728,291.6770324707031,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.411865234375,291.67852783203125,1.0,0.6055057048797607,1.0,1.0,0.0,1.0,-3.420183181762696,3.420174360275269,8.829046237224247e-06,2.4155590534210205,0.0,0.0,0.0,115.16934967041016,126.0,60.77259826660156,-0.0,2960.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766967773437,0.9092379808425904,0.34468874335289,0.3104618489742279,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67694091796875,0.9990000128746032,0.5514447689056396,0.4341892302036285,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767578125,0.934853196144104,0.3710156679153442,0.2595655620098114,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.67681884765625,0.9583919048309326,0.3967443704605102,0.3756989538669586,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766357421875,0.8921111226081848,0.3260780870914459,1.4684149026870728,291.6770324707031,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.411865234375,291.67852783203125,1.0,0.6055057048797607,1.0,1.0,0.0,1.0,-3.420183181762696,3.420174360275269,8.829046237224247e-06,2.4155590534210205,0.0,0.0,0.0,115.16934967041016,126.0,60.77259826660156,-0.0,2960.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.717041015625,0.9085591435432434,0.3469582200050354,0.3125027418136596,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71728515625,0.9990000128746032,0.5601999163627625,0.4379347264766693,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71710205078125,0.9350104331970216,0.3744041919708252,0.2619184851646423,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.958038568496704,0.3997640907764435,0.3785441815853119,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.8910943269729614,0.3278131783008575,1.4761687517166138,291.71734619140625,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4320068359375,291.7189025878906,1.0,0.6102026700973511,1.0,1.0,0.0,1.0,-3.442667484283448,3.4426586627960205,8.944369255914353e-06,2.430972099304199,0.0,0.0,0.0,116.8727035522461,144.0,57.7193717956543,-0.0,3020.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.717041015625,0.9085591435432434,0.3469582200050354,0.3125027418136596,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71728515625,0.9990000128746032,0.5601999163627625,0.4379347264766693,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71710205078125,0.9350104331970216,0.3744041919708252,0.2619184851646423,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.958038568496704,0.3997640907764435,0.3785441815853119,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.8910943269729614,0.3278131783008575,1.4761687517166138,291.71734619140625,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4320068359375,291.7189025878906,1.0,0.6102026700973511,1.0,1.0,0.0,1.0,-3.442667484283448,3.4426586627960205,8.944369255914353e-06,2.430972099304199,0.0,0.0,0.0,116.8727035522461,144.0,57.7193717956543,-0.0,3020.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557678222656,0.896311342716217,0.3492433428764343,0.3147235810756683,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560119628906,0.9990000128746032,0.5671046376228333,0.4585359394550323,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.9218835234642028,0.3778630495071411,0.2644504904747009,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558898925781,0.9448478817939758,0.4028249979019165,0.381602942943573,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557067871094,0.8789867162704468,0.3295803666114807,1.484955668449402,291.75604248046875,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.4416198730469,291.757568359375,1.0,0.6203471422195435,1.0,1.0,0.0,1.0,-3.487372636795044,3.487363576889038,9.177705578622408e-06,2.4623513221740723,0.0,0.0,0.0,123.5175552368164,162.0,54.95713424682617,-0.0,3161.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557678222656,0.896311342716217,0.3492433428764343,0.3147235810756683,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560119628906,0.9990000128746032,0.5671046376228333,0.4585359394550323,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.9218835234642028,0.3778630495071411,0.2644504904747009,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558898925781,0.9448478817939758,0.4028249979019165,0.381602942943573,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557067871094,0.8789867162704468,0.3295803666114807,1.484955668449402,291.75604248046875,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.4416198730469,291.757568359375,1.0,0.6203471422195435,1.0,1.0,0.0,1.0,-3.487372636795044,3.487363576889038,9.177705578622408e-06,2.4623513221740723,0.0,0.0,0.0,123.5175552368164,162.0,54.95713424682617,-0.0,3161.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.8783314228057861,0.3515123724937439,0.3170486986637115,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7928161621094,0.9990000128746032,0.5720657706260681,0.4901089072227478,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7926025390625,0.9026890397071838,0.3813465237617492,0.2670944035053253,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79266357421875,0.9238388538360596,0.4058883488178253,0.3847903609275818,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79248046875,0.8613532781600952,0.3313021957874298,1.4941794872283936,291.7928161621094,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4408264160156,291.7943115234375,1.0,0.6342136263847351,1.0,1.0,0.0,1.0,-3.5462207794189453,3.5462114810943604,9.48987690208014e-06,2.5038301944732666,0.0,0.0,0.0,133.81658935546875,165.0,52.12698745727539,-0.0,3362.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.8783314228057861,0.3515123724937439,0.3170486986637115,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7928161621094,0.9990000128746032,0.5720657706260681,0.4901089072227478,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7926025390625,0.9026890397071838,0.3813465237617492,0.2670944035053253,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79266357421875,0.9238388538360596,0.4058883488178253,0.3847903609275818,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79248046875,0.8613532781600952,0.3313021957874298,1.4941794872283936,291.7928161621094,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4408264160156,291.7943115234375,1.0,0.6342136263847351,1.0,1.0,0.0,1.0,-3.5462207794189453,3.5462114810943604,9.48987690208014e-06,2.5038301944732666,0.0,0.0,0.0,133.81658935546875,165.0,52.12698745727539,-0.0,3362.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8105773925781,0.8714957237243652,0.352620005607605,0.31817826628685,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.9990000128746032,0.573984682559967,0.5033524036407471,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106384277344,0.8959543108940125,0.3830704987049103,0.2683984339237213,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.9158104062080384,0.4073967039585113,0.3863540589809418,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8105163574219,0.8546708226203918,0.3321157395839691,1.4985477924346924,291.81085205078125,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.437255859375,291.8122253417969,1.0,0.6399465799331665,1.0,1.0,0.0,1.0,-3.5722241401672363,3.5722146034240723,9.630058229959104e-06,2.522386312484741,0.0,0.0,0.0,138.37181091308594,165.0,50.88858413696289,-0.0,3452.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8277893066406,0.8660756349563599,0.3537160158157348,0.319273442029953,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8280639648437,0.9990000128746032,0.5758216977119446,0.5145792961120605,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8278503417969,0.8906490206718445,0.3847896158695221,0.2696796357631683,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.909600019454956,0.4088928997516632,0.3878819346427917,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8277282714844,0.8493467569351196,0.3329021036624908,1.502673625946045,291.8280334472656,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.43341064453125,291.8293762207031,1.0,0.6451557874679565,1.0,1.0,0.0,1.0,-3.595386028289795,3.595376253128052,9.755495739227626e-06,2.5388007164001465,0.0,0.0,0.0,142.3515625,168.0,49.36559295654297,-0.0,3533.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450927734375,0.8614166378974915,0.3548521399497986,0.3203949928283691,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.9990000128746032,0.5777287483215332,0.5248465538024902,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8451538085937,0.886128306388855,0.3865845203399658,0.2710053026676178,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8451843261719,0.9044640064239502,0.4104450345039367,0.3894526660442352,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84503173828125,0.8447379469871521,0.3337022960186004,1.5068082809448242,291.8453369140625,287.7817077636719,291.8663635253906,288.44244384765625,291.86590576171875,297.4295959472656,291.8465881347656,1.0,0.6500917077064514,1.0,1.0,0.0,1.0,-3.6175413131713854,3.617531538009644,9.876217518467456e-06,2.554492473602295,0.9774545431137084,0.9774545431137084,0.0,146.09414672851562,168.0,47.72446441650391,-0.0,3611.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807678222656,0.8580192923545837,0.356119304895401,0.3214879035949707,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87188720703125,0.9990000128746032,0.579746663570404,0.5329958200454712,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.8828772902488708,0.3884321451187134,0.2722686231136322,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87762451171875,0.90085107088089,0.4120440781116485,0.3909421861171722,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.8413154482841492,0.3345741629600525,1.510733723640442,291.8725280761719,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.4288330078125,291.8304138183594,1.0,0.6542724967002869,1.0,1.0,0.0,1.0,-3.636688232421875,3.6366782188415527,9.98107407212956e-06,2.5680267810821533,1.0,1.0,0.0,149.17039489746094,171.0,707.4204711914062,-0.0,3679.21337890625,1.0,290.9210205078125,291.94891357421875,293.6871337890625,294.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,1474.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.224130779504776,1.0,0.0,0.0,0.8047463893890381,0.8047505617141724,5.500990596374322e-08,4.242610454559326,4.242600440979004,9.98298855847679e-06,0.0,0.0,-0.0,5571.0888671875,0.0,16.533418655395508,1892.0821533203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2156066894531,0.8366073369979858,0.3471914827823639,0.3182764053344726,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.9886852502822876,0.5717336535453796,0.5457639098167419,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20947265625,0.8616277575492859,0.3824356198310852,0.2713165581226349,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057800292969,0.8787716627120972,0.4062056839466095,0.3895538449287414,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.8217589259147644,0.3285621106624603,1.5009812116622925,289.19122314453125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3177490234375,289.09185791015625,1.0,0.6600385308265686,1.0,1.0,0.0,1.0,-3.639371395111084,3.6393613815307617,9.99657731881598e-06,2.570218324661255,1.0,1.0,0.0,160.52127075195312,174.0,11923.9873046875,-0.0,3750.676025390625,1.0,285.904541015625,289.0354309082031,293.6183166503906,295.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,3791.202392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084444165229797,1.0,0.0,0.0,1.2969179153442385,1.2969207763671875,1.1225882445842217e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5581.7177734375,0.0,66.77437591552734,1895.434326171875,0.0,1678.0216064453125,0.3298649787902832,1.0,0.0,3.0,1.0,0.0
11968800,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2156066894531,0.8366073369979858,0.3471914827823639,0.3182764053344726,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.9886852502822876,0.5717336535453796,0.5457639098167419,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20947265625,0.8616277575492859,0.3824356198310852,0.2713165581226349,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057800292969,0.8787716627120972,0.4062056839466095,0.3895538449287414,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.8217589259147644,0.3285621106624603,1.5009812116622925,289.19122314453125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3177490234375,289.09185791015625,1.0,0.6600385308265686,1.0,1.0,0.0,1.0,-3.639371395111084,3.6393613815307617,9.99657731881598e-06,2.570218324661255,1.0,1.0,0.0,160.52127075195312,174.0,11923.9873046875,-0.0,3750.676025390625,1.0,285.904541015625,289.0354309082031,293.6183166503906,295.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,3791.202392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084444165229797,1.0,0.0,0.0,1.2969179153442385,1.2969207763671875,1.1225882445842217e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5581.7177734375,0.0,66.77437591552734,1895.434326171875,0.0,1678.0216064453125,0.3298649787902832,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7325134277344,0.7995209097862244,0.3329022824764251,0.3082976639270782,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159118652344,0.9485479593276978,0.5578693747520447,0.5356352925300598,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.8263436555862427,0.3709930181503296,0.2653897702693939,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.842204213142395,0.3951147198677063,0.381855696439743,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.7862123250961304,0.3180336952209472,1.4664767980575562,287.7176513671875,287.7089538574219,291.925048828125,288.51153564453125,291.9246520996094,297.17596435546875,287.66064453125,1.0,0.6566857099533081,1.0,1.0,0.0,1.0,-3.551849603652954,3.551840305328369,9.526004760118669e-06,2.510170221328736,0.9864577054977416,0.9864577054977416,0.0,178.42481994628906,174.0,16792.71484375,-0.0,3645.905517578125,1.0,284.3072509765625,287.2619323730469,292.72369384765625,295.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,5832.6123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161754608154297,1.0,0.0,0.0,1.5973026752471924,1.5973070859909058,1.7024296994350157e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,5099.31494140625,0.0,125.0140151977539,1895.43701171875,0.0,2620.1748046875,0.4003743529319763,1.0,0.0,3.0,1.0,0.0
11968920,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968078613281,0.7759624719619751,0.3228359818458557,0.2997888922691345,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.921353280544281,0.5480790138244629,0.5270025730133057,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19415283203125,0.8055099844932556,0.3626265525817871,0.2600724399089813,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927490234375,0.8219420313835144,0.3868289291858673,0.3748241662979126,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.7648253440856934,0.3099475502967834,1.4344695806503296,287.18768310546875,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07916259765625,287.15301513671875,1.0,0.6522588729858398,1.0,1.0,0.0,1.0,-3.477916717529297,3.477907657623291,9.133352250501048e-06,2.457836866378784,0.9780998229980468,0.9780998229980468,0.0,189.22227478027344,162.0,19071.767578125,-0.0,3530.097900390625,1.0,283.735107421875,286.5354919433594,292.1905517578125,294.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,7252.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368402719497681,1.0,0.0,0.0,1.7698813676834106,1.7698867321014404,2.0901707387110946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.51904296875,0.0,170.4019012451172,1895.4371337890625,0.0,2812.20849609375,0.4453166127204895,1.0,0.0,3.0,1.0,0.0
11968980,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674865722656,0.7547248005867004,0.3109023571014404,0.2886600494384765,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76123046875,0.898898184299469,0.5364135503768921,0.5156495571136475,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.7853723168373108,0.3523988425731659,0.2528365552425384,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.8028494715690613,0.376426637172699,0.3650078177452087,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680969238281,0.7455913424491882,0.2994084656238556,1.3881518840789795,286.761962890625,287.6796569824219,291.9486694335937,288.5386047363281,291.9482727050781,296.9700927734375,286.7405090332031,1.0,0.6424676179885864,1.0,1.0,0.0,1.0,-3.374675989151001,3.3746674060821533,8.597951818956062e-06,2.384373426437378,0.9672051072120668,0.9672051072120668,0.0,196.93788146972656,162.0,21119.462890625,-0.0,3332.4228515625,1.0,283.3536376953125,285.97833251953125,291.68292236328125,293.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,9429.23046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272207379341125,1.0,0.0,0.0,2.001217842102051,2.001224994659424,2.672281311788538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2578125,0.0,246.9791717529297,1895.4371337890625,0.0,2722.5888671875,0.4990187287330627,1.0,0.0,3.0,1.0,0.0
11969040,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7446285486221313,0.3031869232654571,0.2811340689659118,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.553955078125,0.8894625306129456,0.5288683772087097,0.5079425573348999,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.775833785533905,0.3456428647041321,0.2477877885103225,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.7932234406471252,0.3693569600582123,0.3579607009887695,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.736118733882904,0.2919750213623047,1.3535853624343872,286.55450439453125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.904541015625,286.5400085449219,1.0,0.6336199641227722,1.0,1.0,0.0,1.0,-3.3002383708953857,3.3002302646636963,8.22164656710811e-06,2.331274032592773,0.9585696458816528,0.9585696458816528,0.0,198.41275024414065,150.0,22002.84375,-0.0,3172.94482421875,1.0,283.2310791015625,285.73150634765625,291.4539489746094,293.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,11035.916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804348886013031,1.0,0.0,0.0,2.1498570442199707,2.149864912033081,3.083986825913599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.05615234375,0.0,306.879150390625,1895.4371337890625,0.0,2511.252685546875,0.5381343364715576,1.0,0.0,3.0,1.0,0.0
11969100,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916931152344,0.7380478382110596,0.2960569858551025,0.2740406692028045,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885192871094,0.8842498064041138,0.5219419002532959,0.5006966590881348,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.7699525356292725,0.3393475711345672,0.2429464757442474,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.7871611714363098,0.3625990152359009,0.3510275185108185,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.7295408844947815,0.2846527397632599,1.3184688091278076,286.3889465332031,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.84991455078125,286.3782958984375,1.0,0.6231816411018372,1.0,1.0,0.0,1.0,-3.226603984832764,3.2265961170196533,7.85760312282946e-06,2.2787115573883057,0.9485831260681152,0.9485831260681152,0.0,196.49302673339844,150.0,22691.126953125,-0.0,3002.450927734375,1.0,283.17645263671875,285.5530700683594,291.33624267578125,292.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,12998.8525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742595076560974,1.0,0.0,0.0,2.313422679901123,2.313432216644287,3.571111335531896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.1904296875,0.0,383.4299621582031,1895.4371337890625,0.0,2238.755859375,0.575410783290863,1.0,0.0,3.0,1.0,0.0
11969160,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.7349427342414856,0.2902274429798126,0.2681696712970733,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.8830762505531311,0.516354501247406,0.4947543442249298,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27716064453125,0.767712414264679,0.3342110514640808,0.2389136552810669,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768859863281,0.7847497463226318,0.3569436371326446,0.3451074659824371,296.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.278076171875,0.7260366082191467,0.2783635556697845,1.2876460552215576,286.27587890625,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8116760253906,286.26806640625,1.0,0.6127116084098816,1.0,1.0,0.0,1.0,-3.1633660793304443,3.163358449935913,7.551528142357711e-06,2.23356556892395,0.9384554028511048,0.9384554028511048,0.0,192.00830078125,138.0,23039.5703125,-0.0,2845.9521484375,1.0,283.15802001953125,285.4366149902344,291.3174743652344,292.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,14709.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466694116592407,1.0,0.0,0.0,2.4383654594421387,2.438375949859619,3.967263069171169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.2412109375,0.0,450.3143310546875,1895.4371337890625,0.0,1996.7069091796875,0.6088704466819763,1.0,0.0,3.0,1.0,0.0
11969220,296.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.7351893782615662,0.2811876535415649,0.2590012848377228,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.8883340954780579,0.5079174041748047,0.4856784641742706,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.770137369632721,0.3263983428478241,0.232672780752182,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.7869307398796082,0.3480524122714996,0.3356564342975616,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7250927090644836,0.2682177126407623,1.2370634078979492,286.11737060546875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7689819335937,286.1123962402344,1.0,0.592567503452301,1.0,1.0,0.0,1.0,-3.061746597290039,3.061739444732666,7.072474090819014e-06,2.161043405532837,0.9174337983131408,0.9174337983131408,0.0,179.0023956298828,126.0,23424.798828125,-0.0,2575.349853515625,1.0,283.150634765625,285.27764892578125,291.4179992675781,292.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,18054.58984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103750705718994,1.0,0.0,0.0,2.6453969478607178,2.64540958404541,4.669550435210113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.583984375,0.0,579.0501098632812,1895.4371337890625,0.0,1693.57373046875,0.6601057052612305,1.0,0.0,3.0,1.0,0.0
11969280,296.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.7351893782615662,0.2811876535415649,0.2590012848377228,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.8883340954780579,0.5079174041748047,0.4856784641742706,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.770137369632721,0.3263983428478241,0.232672780752182,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.7869307398796082,0.3480524122714996,0.3356564342975616,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7250927090644836,0.2682177126407623,1.2370634078979492,286.11737060546875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7689819335937,286.1123962402344,1.0,0.592567503452301,1.0,1.0,0.0,1.0,-3.061746597290039,3.061739444732666,7.072474090819014e-06,2.161043405532837,0.9174337983131408,0.9174337983131408,0.0,179.0023956298828,126.0,23424.798828125,-0.0,2575.349853515625,1.0,283.150634765625,285.27764892578125,291.4179992675781,292.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,18054.58984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103750705718994,1.0,0.0,0.0,2.6453969478607178,2.64540958404541,4.669550435210113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.583984375,0.0,579.0501098632812,1895.4371337890625,0.0,1693.57373046875,0.6601057052612305,1.0,0.0,3.0,1.0,0.0
