time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7404460906982422,0.2742676734924316,0.2519563138484955,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8995484113693237,0.5017004609107971,0.4789376258850097,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.7780864834785461,0.3206750452518463,0.2280300855636596,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7946762442588806,0.3412589728832245,0.3283637464046478,296.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7290991544723511,0.2603277266025543,1.1973001956939695,286.0148620605469,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7530212402344,286.01153564453125,1.0,0.5739493370056152,1.0,1.0,0.0,1.0,-2.9830257892608643,2.9830191135406494,6.712243703077547e-06,2.104903221130371,0.8956940174102783,0.8956940174102783,0.0,164.11793518066406,114.0,23547.2109375,-0.0,2351.90625,1.0,283.1500549316406,285.1776733398437,291.541015625,293.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,21003.458984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981580853462219,1.0,0.0,0.0,2.784209489822388,2.7842235565185547,5.172460646463151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.9423828125,0.0,680.803466796875,1895.4371337890625,0.0,1596.247314453125,0.689138650894165,1.0,0.0,3.0,1.0,0.0
11969400,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7404460906982422,0.2742676734924316,0.2519563138484955,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8995484113693237,0.5017004609107971,0.4789376258850097,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.7780864834785461,0.3206750452518463,0.2280300855636596,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7946762442588806,0.3412589728832245,0.3283637464046478,296.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7290991544723511,0.2603277266025543,1.1973001956939695,286.0148620605469,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7530212402344,286.01153564453125,1.0,0.5739493370056152,1.0,1.0,0.0,1.0,-2.9830257892608643,2.9830191135406494,6.712243703077547e-06,2.104903221130371,0.8956940174102783,0.8956940174102783,0.0,164.11793518066406,114.0,23547.2109375,-0.0,2351.90625,1.0,283.1500549316406,285.1776733398437,291.541015625,293.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,21003.458984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981580853462219,1.0,0.0,0.0,2.784209489822388,2.7842235565185547,5.172460646463151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.9423828125,0.0,680.803466796875,1895.4371337890625,0.0,1596.247314453125,0.689138650894165,1.0,0.0,3.0,1.0,0.0
11969460,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.748944878578186,0.268654465675354,0.2461889535188675,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.915273666381836,0.4968448877334595,0.47359499335289,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7896725535392761,0.3162843585014343,0.224394604563713,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.8059448599815369,0.335793137550354,0.3224353790283203,296.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7362805604934692,0.2539262473583221,1.1647733449935913,285.9700012207031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7517395019531,285.9683532714844,1.0,0.5568139553070068,1.0,1.0,0.0,1.0,-2.919079303741455,2.91907286643982,6.426595518860268e-06,2.0593204498291016,0.873972475528717,0.873972475528717,0.0,149.1499786376953,102.0,23351.796875,-0.0,2163.7451171875,1.0,283.1499938964844,285.1409606933594,291.6058959960937,293.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,22558.55859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975461840629578,1.0,0.0,0.0,2.806748628616333,2.806763172149658,5.256545136944624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.41748046875,0.0,704.45458984375,1895.4371337890625,0.0,1591.442138671875,0.6954227685928345,1.0,0.0,3.0,1.0,0.0
11969520,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.748944878578186,0.268654465675354,0.2461889535188675,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.915273666381836,0.4968448877334595,0.47359499335289,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7896725535392761,0.3162843585014343,0.224394604563713,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.8059448599815369,0.335793137550354,0.3224353790283203,296.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7362805604934692,0.2539262473583221,1.1647733449935913,285.9700012207031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7517395019531,285.9683532714844,1.0,0.5568139553070068,1.0,1.0,0.0,1.0,-2.919079303741455,2.91907286643982,6.426595518860268e-06,2.0593204498291016,0.873972475528717,0.873972475528717,0.0,149.1499786376953,102.0,23351.796875,-0.0,2163.7451171875,1.0,283.1499938964844,285.1409606933594,291.6058959960937,293.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,22558.55859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975461840629578,1.0,0.0,0.0,2.806748628616333,2.806763172149658,5.256545136944624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.41748046875,0.0,704.45458984375,1895.4371337890625,0.0,1591.442138671875,0.6954227685928345,1.0,0.0,3.0,1.0,0.0
11969580,296.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7604514360427856,0.2639546394348144,0.2413198351860046,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9359647035598756,0.4929124712944031,0.4692111909389496,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.8043939471244812,0.3128227293491363,0.2214691042900085,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.8194951415061951,0.3312292695045471,0.3174466788768768,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7462856769561768,0.2485514432191848,1.1373082399368286,285.9580078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7589416503906,285.95751953125,1.0,0.5409244298934937,1.0,1.0,0.0,1.0,-2.8654372692108154,2.865431070327759,6.191803095134674e-06,2.0211002826690674,0.8524691462516785,0.8524691462516785,0.0,134.61727905273438,90.0,22988.33984375,-0.0,2001.960693359375,1.0,283.1499938964844,285.13836669921875,291.6181335449219,293.1683654785156,293.1499938964844,293.1499938964844,283.1499938964844,23244.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698223352432251,1.0,0.0,0.0,2.7631492614746094,2.7631635665893555,5.094505581837439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.65625,0.0,679.9552001953125,1895.4371337890625,0.0,1596.7603759765625,0.6860138177871704,1.0,0.0,3.0,1.0,0.0
11969640,296.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7604514360427856,0.2639546394348144,0.2413198351860046,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9359647035598756,0.4929124712944031,0.4692111909389496,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.8043939471244812,0.3128227293491363,0.2214691042900085,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.8194951415061951,0.3312292695045471,0.3174466788768768,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7462856769561768,0.2485514432191848,1.1373082399368286,285.9580078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7589416503906,285.95751953125,1.0,0.5409244298934937,1.0,1.0,0.0,1.0,-2.8654372692108154,2.865431070327759,6.191803095134674e-06,2.0211002826690674,0.8524691462516785,0.8524691462516785,0.0,134.61727905273438,90.0,22988.33984375,-0.0,2001.960693359375,1.0,283.1499938964844,285.13836669921875,291.6181335449219,293.1683654785156,293.1499938964844,293.1499938964844,283.1499938964844,23244.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698223352432251,1.0,0.0,0.0,2.7631492614746094,2.7631635665893555,5.094505581837439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.65625,0.0,679.9552001953125,1895.4371337890625,0.0,1596.7603759765625,0.6860138177871704,1.0,0.0,3.0,1.0,0.0
11969700,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96356201171875,0.7674177289009094,0.2618581354618072,0.2391353100538253,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.947581946849823,0.4912052750587463,0.4672845900058746,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.8127031922340393,0.3113586604595184,0.2202081382274627,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8270673751831055,0.3291990458965301,0.3152126371860504,296.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96356201171875,0.7524370551109314,0.2461519837379455,1.124990701675415,285.9637145996094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7648010253906,285.9639892578125,1.0,0.5333592891693115,1.0,1.0,0.0,1.0,-2.841492891311645,2.841486930847168,6.088421287131496e-06,2.004045963287353,0.8418955206871033,0.8418955206871033,0.0,127.55779266357422,90.0,22729.28125,-0.0,1928.756103515625,1.0,283.1499938964844,285.1483459472656,291.6122741699219,293.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,23206.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974751949310303,1.0,0.0,0.0,2.716237068176269,2.7162508964538574,4.922986818201025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.244140625,0.0,650.0578002929688,1895.4371337890625,0.0,1590.8851318359375,0.6780775785446167,1.0,0.0,3.0,1.0,0.0
11969760,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.7753159403800964,0.2598998248577118,0.2370905131101608,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.959716498851776,0.4896405339241028,0.465509295463562,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.821450412273407,0.3100441098213196,0.2190629988908767,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8354335427284241,0.327306717634201,0.3131244480609894,296.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.7594967484474182,0.2439103573560714,1.1134586334228516,285.9689636230469,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7717590332031,285.96929931640625,1.0,0.5260081887245178,1.0,1.0,0.0,1.0,-2.819157600402832,2.8191516399383545,5.992779733787756e-06,1.9881411790847776,0.8313743472099304,0.8313743472099304,0.0,120.62651824951172,78.0,22507.892578125,-0.0,1859.8358154296875,1.0,283.1499938964844,285.1582336425781,291.60308837890625,293.1307067871094,293.1499938964844,293.1499938964844,283.1499938964844,23309.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958206295967102,1.0,0.0,0.0,2.676311016082764,2.676324844360352,4.779324740411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7265625,0.0,626.0887451171875,1895.4371337890625,0.0,1577.9276123046875,0.6663765907287598,1.0,0.0,3.0,1.0,0.0
11969820,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.7901377081871033,0.2570094466209411,0.2340523153543472,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9795008897781372,0.4873884916305542,0.4629209339618683,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8371691703796387,0.3082078993320465,0.217429056763649,296.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8510639667510986,0.3245198130607605,0.3100281655788421,296.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.7730022668838501,0.2405982464551925,1.0963375568389893,285.9898376464844,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7845458984375,285.99072265625,1.0,0.5146099328994751,1.0,1.0,0.0,1.0,-2.786137342453003,2.7861313819885254,5.852793492522324e-06,1.964633822441101,0.8148704767227173,0.8148704767227173,0.0,109.78582000732422,78.0,22063.751953125,-0.0,1756.985595703125,1.0,283.1499938964844,285.1885070800781,291.5845031738281,293.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,22979.638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914284229278564,1.0,0.0,0.0,2.582835912704468,2.58284878730774,4.451300981145323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.2080078125,0.0,569.4755859375,1895.4371337890625,0.0,1543.775390625,0.6478813886642456,1.0,0.0,3.0,1.0,0.0
11969880,296.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.7943208813667297,0.2563269436359405,0.2333337664604187,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.984414279460907,0.4868664443492889,0.4623182117938995,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8415906429290771,0.3077937364578247,0.2170556634664535,296.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8555221557617188,0.3238628804683685,0.3092966675758362,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7768757939338684,0.2398161739110946,1.0922870635986328,285.9945068359375,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7879638671875,285.9953918457031,1.0,0.5118216276168823,1.0,1.0,0.0,1.0,-2.7783544063568115,2.778348684310913,5.820045316795586e-06,1.959094762802124,0.8107726573944092,0.8107726573944092,0.0,107.1177978515625,66.0,21960.486328125,-0.0,1732.5408935546875,1.0,283.1499938964844,285.1953430175781,291.57989501953125,293.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,22948.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900832056999207,1.0,0.0,0.0,2.56213116645813,2.5621440410614014,4.380221980682109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.921875,0.0,557.6526489257812,1895.4371337890625,0.0,1533.3875732421875,0.6402958035469055,1.0,0.0,3.0,1.0,0.0
11969940,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8139217495918274,0.2531173527240753,0.2300096750259399,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9990000128746032,0.4847934544086456,0.4505487084388733,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8634083271026611,0.3059531450271606,0.2154169678688049,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8773581385612488,0.320775032043457,0.305917739868164,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.7955040335655212,0.2361302822828292,1.073495626449585,286.0277709960937,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8071594238281,286.0283203125,1.0,0.4976902604103088,1.0,1.0,0.0,1.0,-2.73166561126709,2.7316598892211914,5.626277925330214e-06,1.926241993904113,0.7906877398490906,0.7906877398490906,0.0,95.43890380859376,54.0,21311.369140625,-0.0,1608.7210693359375,1.0,283.1499938964844,285.2416381835937,291.55474853515625,293.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,22298.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820209622383118,1.0,0.0,0.0,2.431469678878784,2.43148136138916,3.944855109239144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.7958984375,0.0,484.7436828613281,1895.4371337890625,0.0,1471.857666015625,0.6103269457817078,1.0,0.0,3.0,1.0,0.0
11970000,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8139217495918274,0.2531173527240753,0.2300096750259399,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9990000128746032,0.4847934544086456,0.4505487084388733,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8634083271026611,0.3059531450271606,0.2154169678688049,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8773581385612488,0.320775032043457,0.305917739868164,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.7955040335655212,0.2361302822828292,1.073495626449585,286.0277709960937,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8071594238281,286.0283203125,1.0,0.4976902604103088,1.0,1.0,0.0,1.0,-2.73166561126709,2.7316598892211914,5.626277925330214e-06,1.926241993904113,0.7906877398490906,0.7906877398490906,0.0,95.43890380859376,54.0,21311.369140625,-0.0,1608.7210693359375,1.0,283.1499938964844,285.2416381835937,291.55474853515625,293.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,22298.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820209622383118,1.0,0.0,0.0,2.431469678878784,2.43148136138916,3.944855109239144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.7958984375,0.0,484.7436828613281,1895.4371337890625,0.0,1471.857666015625,0.6103269457817078,1.0,0.0,3.0,1.0,0.0
11970060,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.8394194841384888,0.2543163597583771,0.2298922389745712,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9990000128746032,0.4916958808898926,0.4080579578876495,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8942023515701294,0.3086892664432525,0.216349110007286,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.9079017639160156,0.3223015069961548,0.3060216903686523,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8216367959976196,0.2373394817113876,1.0721237659454346,286.0606384277344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.887451171875,286.0617980957031,1.0,0.4829142391681671,1.0,1.0,0.0,1.0,-2.680025815963745,2.680020570755005,5.414788120106096e-06,1.8893402814865112,0.7709541320800781,0.7709541320800781,0.0,84.1263656616211,57.0,20571.921875,-0.0,1483.7308349609375,1.0,283.1499938964844,285.29132080078125,291.5250244140625,292.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,21465.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719086766242981,1.0,0.0,0.0,2.291185140609741,2.291195869445801,3.502786967146676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.91064453125,0.0,413.4100036621094,1895.4371337890625,0.0,1396.508544921875,0.5811085104942322,1.0,0.0,3.0,1.0,0.0
11970120,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.8394194841384888,0.2543163597583771,0.2298922389745712,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9990000128746032,0.4916958808898926,0.4080579578876495,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8942023515701294,0.3086892664432525,0.216349110007286,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.9079017639160156,0.3223015069961548,0.3060216903686523,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8216367959976196,0.2373394817113876,1.0721237659454346,286.0606384277344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.887451171875,286.0617980957031,1.0,0.4829142391681671,1.0,1.0,0.0,1.0,-2.680025815963745,2.680020570755005,5.414788120106096e-06,1.8893402814865112,0.7709541320800781,0.7709541320800781,0.0,84.1263656616211,57.0,20571.921875,-0.0,1483.7308349609375,1.0,283.1499938964844,285.29132080078125,291.5250244140625,292.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,21465.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719086766242981,1.0,0.0,0.0,2.291185140609741,2.291195869445801,3.502786967146676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.91064453125,0.0,413.4100036621094,1895.4371337890625,0.0,1396.508544921875,0.5811085104942322,1.0,0.0,3.0,1.0,0.0
11970180,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8595438599586487,0.2537553608417511,0.2294641137123108,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.9990000128746032,0.5010154247283936,0.3783796429634094,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.920261561870575,0.3099295794963836,0.2172326296567917,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.934650421142578,0.3223253190517425,0.3060872256755829,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8411899209022522,0.2373075038194656,1.0719797611236572,286.093017578125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9671936035156,286.094482421875,1.0,0.4734241962432861,1.0,1.0,0.0,1.0,-2.644805669784546,2.6448004245758057,5.272842372505693e-06,1.864124059677124,0.7515152096748352,0.7515152096748352,0.0,76.84013366699219,60.0,19953.783203125,-0.0,1402.9742431640625,1.0,283.1499938964844,285.3381042480469,291.4972229003906,292.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,21051.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608462929725647,1.0,0.0,0.0,2.17430067062378,2.1743106842041016,3.154514729430957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.24169921875,0.0,360.9819946289063,1895.4371337890625,0.0,1316.5299072265625,0.5552379488945007,1.0,0.0,3.0,1.0,0.0
11970240,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8595438599586487,0.2537553608417511,0.2294641137123108,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.9990000128746032,0.5010154247283936,0.3783796429634094,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.920261561870575,0.3099295794963836,0.2172326296567917,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.934650421142578,0.3223253190517425,0.3060872256755829,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8411899209022522,0.2373075038194656,1.0719797611236572,286.093017578125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9671936035156,286.094482421875,1.0,0.4734241962432861,1.0,1.0,0.0,1.0,-2.644805669784546,2.6448004245758057,5.272842372505693e-06,1.864124059677124,0.7515152096748352,0.7515152096748352,0.0,76.84013366699219,60.0,19953.783203125,-0.0,1402.9742431640625,1.0,283.1499938964844,285.3381042480469,291.4972229003906,292.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,21051.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608462929725647,1.0,0.0,0.0,2.17430067062378,2.1743106842041016,3.154514729430957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.24169921875,0.0,360.9819946289063,1895.4371337890625,0.0,1316.5299072265625,0.5552379488945007,1.0,0.0,3.0,1.0,0.0
11970300,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8662424683570862,0.253184974193573,0.2289498895406723,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9990000128746032,0.505433201789856,0.3687900900840759,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.9299118518829346,0.3103009462356567,0.2174814343452453,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.9435840249061584,0.3220492303371429,0.3058280646800995,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.847771942615509,0.2370350658893585,1.0707321166992188,286.1102600097656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.0020751953125,286.11181640625,1.0,0.4699963331222534,1.0,1.0,0.0,1.0,-2.6311519145965576,2.6311466693878174,5.218384103500284e-06,1.8543733358383176,0.7419143915176392,0.7419143915176392,0.0,74.52406311035156,60.0,19664.552734375,-0.0,1374.48828125,1.0,283.1499938964844,285.3620300292969,291.4844055175781,292.845703125,293.1499938964844,293.1499938964844,283.1499938964844,20906.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554391980171204,1.0,0.0,0.0,2.1194422245025635,2.1194517612457275,2.997343528932106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.31201171875,0.0,338.27020263671875,1895.4371337890625,0.0,1278.411376953125,0.543238639831543,1.0,0.0,3.0,1.0,0.0
11970360,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.8710916638374329,0.2525375485420227,0.2283514440059662,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.9990000128746032,0.5095006823539734,0.3617463707923889,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9372106790542604,0.3105971813201904,0.2176728844642639,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.9499852657318116,0.3216702044010162,0.3054648339748382,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8526198267936707,0.2366629838943481,1.0690311193466189,286.1280822753906,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.03271484375,286.1297302246094,1.0,0.4672790765762329,1.0,1.0,0.0,1.0,-2.619717121124268,2.619711875915528,5.172990768187447e-06,1.846201539039612,0.7323867678642273,0.7323867678642273,0.0,72.81446075439453,63.0,19384.1640625,-0.0,1351.872802734375,1.0,283.1499938964844,285.3863830566406,291.4716491699219,292.8159484863281,293.1499938964844,293.1499938964844,283.1499938964844,20790.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502366065979004,1.0,0.0,0.0,2.066303968429565,2.066313505172729,2.8489304781942337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8828125,0.0,317.3527526855469,1895.4371337890625,0.0,1242.359375,0.5317031145095825,1.0,0.0,3.0,1.0,0.0
11970420,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8762490749359131,0.251175194978714,0.2270891964435577,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1657409667969,0.9990000128746032,0.5164964199066162,0.3535104095935821,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9459996819496156,0.311111181974411,0.2179997414350509,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.9569494724273682,0.3207605183124542,0.3045900464057922,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.8579582571983337,0.2357478588819503,1.0648837089538574,286.165771484375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0830993652344,286.1675720214844,1.0,0.4635619521141052,1.0,1.0,0.0,1.0,-2.602658987045288,2.602653741836548,5.105628588353284e-06,1.8339956998825075,0.713545560836792,0.713545560836792,0.0,70.7437515258789,81.0,18841.74609375,-0.0,1320.607421875,1.0,283.1499938964844,285.4367370605469,291.4444274902344,292.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,20616.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404873728752136,1.0,0.0,0.0,1.963847041130066,1.963855862617493,2.573408437456237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.658203125,0.0,279.8388977050781,1895.4371337890625,0.0,1176.504638671875,0.5096996426582336,1.0,0.0,3.0,1.0,0.0
11970480,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8762490749359131,0.251175194978714,0.2270891964435577,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1657409667969,0.9990000128746032,0.5164964199066162,0.3535104095935821,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9459996819496156,0.311111181974411,0.2179997414350509,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.9569494724273682,0.3207605183124542,0.3045900464057922,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.8579582571983337,0.2357478588819503,1.0648837089538574,286.165771484375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0830993652344,286.1675720214844,1.0,0.4635619521141052,1.0,1.0,0.0,1.0,-2.602658987045288,2.602653741836548,5.105628588353284e-06,1.8339956998825075,0.713545560836792,0.713545560836792,0.0,70.7437515258789,81.0,18841.74609375,-0.0,1320.607421875,1.0,283.1499938964844,285.4367370605469,291.4444274902344,292.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,20616.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404873728752136,1.0,0.0,0.0,1.963847041130066,1.963855862617493,2.573408437456237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.658203125,0.0,279.8388977050781,1895.4371337890625,0.0,1176.504638671875,0.5096996426582336,1.0,0.0,3.0,1.0,0.0
11970540,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.8642511367797852,0.2498799413442611,0.2259970009326934,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.9990000128746032,0.5209947228431702,0.3665589094161987,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9337278008461,0.3116915822029114,0.2184548825025558,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9433849453926086,0.3198373019695282,0.303808331489563,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8469312191009521,0.2347577363252639,1.0609610080718994,286.2150573730469,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.11492919921875,286.21783447265625,1.0,0.4674263000488281,1.0,1.0,0.0,1.0,-2.6118855476379395,2.611880302429199,5.141335350344889e-06,1.8402334451675413,0.6951435208320618,0.6951435208320618,0.0,73.5081558227539,99.0,18384.669921875,-0.0,1344.8095703125,1.0,283.1499938964844,285.4967346191406,291.4139709472656,292.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,20479.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315542459487915,1.0,0.0,0.0,1.8654924631118768,1.8655006885528564,2.322097145679436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.203125,0.0,247.040267944336,1895.4371337890625,0.0,1118.183837890625,0.4888573586940765,1.0,0.0,3.0,1.0,0.0
11970600,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.8642511367797852,0.2498799413442611,0.2259970009326934,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.9990000128746032,0.5209947228431702,0.3665589094161987,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9337278008461,0.3116915822029114,0.2184548825025558,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9433849453926086,0.3198373019695282,0.303808331489563,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8469312191009521,0.2347577363252639,1.0609610080718994,286.2150573730469,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.11492919921875,286.21783447265625,1.0,0.4674263000488281,1.0,1.0,0.0,1.0,-2.6118855476379395,2.611880302429199,5.141335350344889e-06,1.8402334451675413,0.6951435208320618,0.6951435208320618,0.0,73.5081558227539,99.0,18384.669921875,-0.0,1344.8095703125,1.0,283.1499938964844,285.4967346191406,291.4139709472656,292.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,20479.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315542459487915,1.0,0.0,0.0,1.8654924631118768,1.8655006885528564,2.322097145679436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.203125,0.0,247.040267944336,1895.4371337890625,0.0,1118.183837890625,0.4888573586940765,1.0,0.0,3.0,1.0,0.0
11970660,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.8420397043228149,0.2487206757068634,0.225147396326065,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774963378906,0.9990000128746032,0.5214529037475586,0.3957073092460632,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.907782256603241,0.3124222457408905,0.2191061079502105,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.277099609375,0.9152376651763916,0.3190056681632995,0.3032316863536834,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.8260042071342468,0.2337352931499481,1.0575278997421265,286.27740478515625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1189880371094,286.2806396484375,1.0,0.4766821265220642,1.0,1.0,0.0,1.0,-2.641831636428833,2.6418263912200928,5.259716999717057e-06,1.8613369464874268,0.6773523092269897,0.6773523092269897,0.0,80.31033325195312,117.0,17987.13671875,-0.0,1414.677001953125,1.0,283.1499938964844,285.5669250488281,291.3818054199219,292.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,20347.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237297654151917,1.0,0.0,0.0,1.7712043523788452,1.771212100982666,2.093296558314251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.6064453125,0.0,218.29098510742188,1895.4371337890625,0.0,1068.7513427734375,0.4691119194030761,1.0,0.0,3.0,1.0,0.0
11970720,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.8420397043228149,0.2487206757068634,0.225147396326065,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774963378906,0.9990000128746032,0.5214529037475586,0.3957073092460632,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.907782256603241,0.3124222457408905,0.2191061079502105,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.277099609375,0.9152376651763916,0.3190056681632995,0.3032316863536834,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.8260042071342468,0.2337352931499481,1.0575278997421265,286.27740478515625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1189880371094,286.2806396484375,1.0,0.4766821265220642,1.0,1.0,0.0,1.0,-2.641831636428833,2.6418263912200928,5.259716999717057e-06,1.8613369464874268,0.6773523092269897,0.6773523092269897,0.0,80.31033325195312,117.0,17987.13671875,-0.0,1414.677001953125,1.0,283.1499938964844,285.5669250488281,291.3818054199219,292.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,20347.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237297654151917,1.0,0.0,0.0,1.7712043523788452,1.771212100982666,2.093296558314251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.6064453125,0.0,218.29098510742188,1895.4371337890625,0.0,1068.7513427734375,0.4691119194030761,1.0,0.0,3.0,1.0,0.0
11970780,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471069335937,0.8167097568511963,0.2477012127637863,0.2245281189680099,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.9990000128746032,0.5180356502532959,0.4351207315921783,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.8797253370285034,0.3133149743080139,0.2199503928422927,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8848142623901367,0.3182961642742157,0.3028748035430908,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.8001473546028137,0.2326821982860565,1.0544734001159668,286.3480224609375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1001892089844,286.3515625,1.0,0.4898135960102081,1.0,1.0,0.0,1.0,-2.685344219207764,2.6853387355804443,5.4344259297067765e-06,1.8921141624450684,0.6602022647857666,0.6602022647857666,0.0,90.34171295166016,135.0,17665.654296875,-0.0,1519.5677490234375,1.0,283.1499938964844,285.6488647460937,291.3470153808594,292.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,20212.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170336604118347,1.0,0.0,0.0,1.6811883449554443,1.681195616722107,1.8859323347442122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.71044921875,0.0,193.1510162353516,1895.4371337890625,0.0,1027.7119140625,0.4504872560501098,1.0,0.0,3.0,1.0,0.0
11970840,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471069335937,0.8167097568511963,0.2477012127637863,0.2245281189680099,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.9990000128746032,0.5180356502532959,0.4351207315921783,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.8797253370285034,0.3133149743080139,0.2199503928422927,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8848142623901367,0.3182961642742157,0.3028748035430908,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.8001473546028137,0.2326821982860565,1.0544734001159668,286.3480224609375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1001892089844,286.3515625,1.0,0.4898135960102081,1.0,1.0,0.0,1.0,-2.685344219207764,2.6853387355804443,5.4344259297067765e-06,1.8921141624450684,0.6602022647857666,0.6602022647857666,0.0,90.34171295166016,135.0,17665.654296875,-0.0,1519.5677490234375,1.0,283.1499938964844,285.6488647460937,291.3470153808594,292.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,20212.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170336604118347,1.0,0.0,0.0,1.6811883449554443,1.681195616722107,1.8859323347442122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.71044921875,0.0,193.1510162353516,1895.4371337890625,0.0,1027.7119140625,0.4504872560501098,1.0,0.0,3.0,1.0,0.0
11970900,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38427734375,0.8031651377677917,0.2472421079874038,0.2242985963821411,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.9990000128746032,0.5150348544120789,0.4572799205780029,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847961425781,0.8657733798027039,0.3138222992420196,0.2204415053129196,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.8699429631233215,0.3179907500743866,0.302778035402298,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.7862708568572998,0.232150450348854,1.0530812740325928,286.3852233886719,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0848693847656,286.3888244628906,1.0,0.4974187016487121,1.0,1.0,0.0,1.0,-2.710488796234131,2.7104833126068115,5.53675909031881e-06,1.909918189048767,0.6518730521202087,0.6518730521202087,0.0,96.37765502929688,135.0,17527.431640625,-0.0,1582.7640380859375,1.0,283.1499938964844,285.69451904296875,291.32928466796875,292.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,20141.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141929626464844,1.0,0.0,0.0,1.637899398803711,1.637906551361084,1.790061077144856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.93896484375,0.0,181.82565307617188,1895.4371337890625,0.0,1010.66259765625,0.4416144490242004,1.0,0.0,3.0,1.0,0.0
11970960,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42193603515625,0.7894258499145508,0.2468127459287643,0.2241168618202209,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.9990000128746032,0.5112654566764832,0.4804793298244476,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224853515625,0.852479875087738,0.314367413520813,0.2209749668836593,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.8557558655738831,0.317715972661972,0.3027318120002746,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.7728101015090942,0.231620579957962,1.0517857074737549,286.4229431152344,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0668029785156,286.4265441894531,1.0,0.5055296421051025,1.0,1.0,0.0,1.0,-2.737166404724121,2.7371606826782227,5.64641595701687e-06,1.928815245628357,0.6436986327171326,0.6436986327171326,0.0,102.9974594116211,138.0,17388.904296875,-0.0,1652.0372314453125,1.0,283.1499938964844,285.7408142089844,291.31085205078125,292.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,20070.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116762757301331,1.0,0.0,0.0,1.595775485038757,1.5957825183868408,1.699170724123178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.0390625,0.0,171.26734924316406,1895.4371337890625,0.0,995.7401733398438,0.4330382049083709,1.0,0.0,3.0,1.0,0.0
11971020,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676818847656,0.7626975774765015,0.2459627836942672,0.2239083498716354,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682922363281,0.9729307889938354,0.5057100653648376,0.4809770286083221,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.8270077705383301,0.3152610063552856,0.2220181971788406,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.8288672566413879,0.3171509504318237,0.3027763366699219,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46759033203125,0.747193455696106,0.2305777668952942,1.0498802661895752,286.4681701660156,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0443725585937,286.4691772460937,1.0,0.5140823125839233,1.0,1.0,0.0,1.0,-2.7363762855529785,2.736370801925659,5.642248652293347e-06,1.9277894496917725,0.6292966604232788,0.6292966604232788,0.0,116.74349212646484,138.0,16979.3359375,-0.0,1715.1097412109375,1.0,283.1499938964844,285.8044738769531,291.2740173339844,292.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,19962.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075417399406433,1.0,0.0,0.0,1.5238511562347412,1.523857831954956,1.5494534011395444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1474609375,0.0,154.3228302001953,1895.4371337890625,0.0,971.601806640625,0.4185804426670074,1.0,0.0,3.0,1.0,0.0
11971080,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.7602556943893433,0.2458437979221344,0.2238552272319793,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722595214844,0.9696446657180786,0.505273163318634,0.4804786145687103,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.471923828125,0.8247205018997192,0.3153829574584961,0.2221434563398361,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.471923828125,0.8264157772064209,0.3170722424983978,0.302757978439331,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.7448691129684448,0.2304360717535019,1.049504041671753,286.4721069335937,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0436096191406,286.473388671875,1.0,0.5149983167648315,1.0,1.0,0.0,1.0,-2.736202955245972,2.7361974716186523,5.641191819449887e-06,1.9274907112121584,0.6273108124732971,0.6273108124732971,0.0,118.1752700805664,126.0,16920.28125,-0.0,1721.0206298828125,1.0,283.1499938964844,285.81170654296875,291.26812744140625,292.46905517578125,293.1499938964844,293.1499938964844,283.1499938964844,19949.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069145202636719,1.0,0.0,0.0,1.5141828060150146,1.51418936252594,1.5298540745334321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.93994140625,0.0,152.14910888671875,1895.4371337890625,0.0,967.9811401367188,0.4166591167449951,1.0,0.0,3.0,1.0,0.0
11971140,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101928710937,0.7521243691444397,0.2448993921279907,0.2231651544570922,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5108337402344,0.9580370783805848,0.5029318332672119,0.4778471291065216,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.8180342316627502,0.3164653182029724,0.2230109125375747,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.8183769583702087,0.3164478540420532,0.3023402094841003,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.7369924783706665,0.2293182015419006,1.0452446937561035,286.5106811523437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0452880859375,286.51239013671875,1.0,0.5161723494529724,1.0,1.0,0.0,1.0,-2.7270407676696777,2.7270352840423584,5.605676051345654e-06,1.9221653938293457,0.6108746528625488,0.6108746528625488,0.0,122.6935806274414,114.0,16420.345703125,-0.0,1728.8126220703125,1.0,283.1499938964844,285.8747863769531,291.2140197753906,292.3875732421875,293.1499938964844,293.1499938964844,283.1499938964844,19849.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005504727363586,1.0,0.0,0.0,1.4350731372833252,1.4350793361663818,1.374173166368564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.18017578125,0.0,135.2025604248047,1895.4371337890625,0.0,931.8697509765624,0.4011106491088867,1.0,0.0,3.0,1.0,0.0
