time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101928710937,0.7521243691444397,0.2448993921279907,0.2231651544570922,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5108337402344,0.9580370783805848,0.5029318332672119,0.4778471291065216,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.8180342316627502,0.3164653182029724,0.2230109125375747,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.8183769583702087,0.3164478540420532,0.3023402094841003,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.7369924783706665,0.2293182015419006,1.0452446937561035,286.5106811523437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0452880859375,286.51239013671875,1.0,0.5161723494529724,1.0,1.0,0.0,1.0,-2.7270407676696777,2.7270352840423584,5.605676051345654e-06,1.9221653938293457,0.6108746528625488,0.6108746528625488,0.0,122.6935806274414,114.0,16420.345703125,-0.0,1728.8126220703125,1.0,283.1499938964844,285.8747863769531,291.2140197753906,292.3875732421875,293.1499938964844,293.1499938964844,283.1499938964844,19849.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005504727363586,1.0,0.0,0.0,1.4350731372833252,1.4350793361663818,1.374173166368564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.18017578125,0.0,135.2025604248047,1895.4371337890625,0.0,931.8697509765624,0.4011106491088867,1.0,0.0,3.0,1.0,0.0
11971260,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484619140625,0.7550008893013,0.2441133558750152,0.222328171133995,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.9624127149581908,0.502053439617157,0.4766609370708465,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.8229268193244934,0.3177397847175598,0.2237874865531921,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.821861743927002,0.315943568944931,0.3017347157001495,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.7394800186157227,0.2283688932657241,1.0403246879577637,286.5489807128906,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.05438232421875,286.5506896972656,1.0,0.513077974319458,1.0,1.0,0.0,1.0,-2.7189040184021,2.718898296356201,5.572177997237304e-06,1.916370868682861,0.5944821238517761,0.5944821238517761,0.0,119.94398498535156,102.0,15913.314453125,-0.0,1704.0023193359375,1.0,283.1499938964844,285.938720703125,291.1571960449219,292.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,19751.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923086404800415,1.0,0.0,0.0,1.3586034774780271,1.3586094379425049,1.2316259301314858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.74365234375,0.0,120.18122100830078,1895.4371337890625,0.0,886.8772583007812,0.3863825500011444,1.0,0.0,3.0,1.0,0.0
11971320,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484619140625,0.7550008893013,0.2441133558750152,0.222328171133995,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.9624127149581908,0.502053439617157,0.4766609370708465,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.8229268193244934,0.3177397847175598,0.2237874865531921,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.821861743927002,0.315943568944931,0.3017347157001495,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.7394800186157227,0.2283688932657241,1.0403246879577637,286.5489807128906,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.05438232421875,286.5506896972656,1.0,0.513077974319458,1.0,1.0,0.0,1.0,-2.7189040184021,2.718898296356201,5.572177997237304e-06,1.916370868682861,0.5944821238517761,0.5944821238517761,0.0,119.94398498535156,102.0,15913.314453125,-0.0,1704.0023193359375,1.0,283.1499938964844,285.938720703125,291.1571960449219,292.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,19751.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923086404800415,1.0,0.0,0.0,1.3586034774780271,1.3586094379425049,1.2316259301314858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.74365234375,0.0,120.18122100830078,1895.4371337890625,0.0,886.8772583007812,0.3863825500011444,1.0,0.0,3.0,1.0,0.0
11971380,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58721923828125,0.7647969126701355,0.2435047179460525,0.2214988768100738,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.9756340384483336,0.5018256306648254,0.4760677218437195,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.8349304795265198,0.3192317485809326,0.2245964109897613,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.8323702812194824,0.3155846297740936,0.3011045753955841,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871276855469,0.7484486699104309,0.227599948644638,1.0354607105255127,286.5877380371094,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0660400390625,286.5894775390625,1.0,0.507500946521759,1.0,1.0,0.0,1.0,-2.711565017700196,2.711559295654297,5.542049166251672e-06,1.9111425876617432,0.5781313180923462,0.5781313180923462,0.0,113.20440673828124,90.0,15405.361328125,-0.0,1662.0531005859375,1.0,283.1499938964844,286.0041198730469,291.1020202636719,292.2142944335937,293.1499938964844,293.1499938964844,283.1499938964844,19652.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828319787979126,1.0,0.0,0.0,1.2848163843154907,1.2848219871520996,1.10147723830778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.962890625,0.0,106.88023376464844,1895.4371337890625,0.0,837.6622924804688,0.3724778890609741,1.0,0.0,3.0,1.0,0.0
11971440,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58721923828125,0.7647969126701355,0.2435047179460525,0.2214988768100738,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.9756340384483336,0.5018256306648254,0.4760677218437195,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.8349304795265198,0.3192317485809326,0.2245964109897613,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.8323702812194824,0.3155846297740936,0.3011045753955841,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871276855469,0.7484486699104309,0.227599948644638,1.0354607105255127,286.5877380371094,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0660400390625,286.5894775390625,1.0,0.507500946521759,1.0,1.0,0.0,1.0,-2.711565017700196,2.711559295654297,5.542049166251672e-06,1.9111425876617432,0.5781313180923462,0.5781313180923462,0.0,113.20440673828124,90.0,15405.361328125,-0.0,1662.0531005859375,1.0,283.1499938964844,286.0041198730469,291.1020202636719,292.2142944335937,293.1499938964844,293.1499938964844,283.1499938964844,19652.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828319787979126,1.0,0.0,0.0,1.2848163843154907,1.2848219871520996,1.10147723830778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.962890625,0.0,106.88023376464844,1895.4371337890625,0.0,837.6622924804688,0.3724778890609741,1.0,0.0,3.0,1.0,0.0
11971500,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078796386719,0.7720205187797546,0.2432648539543151,0.2211069166660308,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.9842209219932556,0.5018528699874878,0.4758880138397217,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082763671875,0.8433139324188232,0.3200594782829284,0.2250300198793411,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082763671875,0.839914858341217,0.315460741519928,0.300804078578949,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.7551259994506836,0.2272807359695434,1.033146619796753,286.6085510253906,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0722961425781,286.6108093261719,1.0,0.504133403301239,1.0,1.0,0.0,1.0,-2.70825719833374,2.708251714706421,5.528495876205852e-06,1.908785343170166,0.5699884295463562,0.5699884295463562,0.0,108.89566040039062,90.0,15168.3232421875,-0.0,1637.3492431640625,1.0,283.1499938964844,286.0379943847656,291.0753479003906,292.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,19601.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778374075889587,1.0,0.0,0.0,1.2489761114120483,1.2489815950393677,1.0408824380192529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.5556640625,0.0,100.8221206665039,1895.4371337890625,0.0,812.7753295898438,0.3658411204814911,1.0,0.0,3.0,1.0,0.0
11971560,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.7808292508125305,0.2430776208639145,0.2207403928041458,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63507080078125,0.9935199022293092,0.5019632577896118,0.4757678508758545,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8534255027770996,0.3209521770477295,0.2254916578531265,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.8490927219390869,0.3153836727142334,0.3005250692367553,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.7633428573608398,0.2270103543996811,1.030953049659729,286.6348571777344,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.07879638671875,286.63726806640625,1.0,0.5005150437355042,1.0,1.0,0.0,1.0,-2.7052557468414307,2.705250263214112,5.516207693290198e-06,1.9066441059112549,0.5619549751281738,0.5619549751281738,0.0,104.16480255126952,78.0,14951.3173828125,-0.0,1611.1971435546875,1.0,283.1499938964844,286.07745361328125,291.04949951171875,292.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19546.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728094577789307,1.0,0.0,0.0,1.2140530347824097,1.214058518409729,9.834873537784008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.663330078125,0.0,95.15056610107422,1895.4371337890625,0.0,788.4356689453125,0.3594371378421783,1.0,0.0,3.0,1.0,0.0
11971620,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809387207031,0.7966792583465576,0.2427998036146164,0.2201961576938629,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815490722656,0.9990000128746032,0.5033263564109802,0.4596600532531738,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.872273325920105,0.3228771388530731,0.2265900820493698,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.865909218788147,0.3153192400932312,0.3001546263694763,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.7783084511756897,0.2265655845403671,1.0274769067764282,286.6814270019531,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0949401855469,286.6829528808594,1.0,0.4917893707752228,1.0,1.0,0.0,1.0,-2.682065963745117,2.682060480117798,5.422356025519548e-06,1.890425086021424,0.5459465980529785,0.5459465980529785,0.0,96.1399154663086,66.0,14472.7470703125,-0.0,1541.423583984375,1.0,283.1499938964844,286.15264892578125,291.0005187988281,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,19436.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631040930747986,1.0,0.0,0.0,1.1467818021774292,1.1467870473861694,8.775160154073094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.923828125,0.0,84.88745880126953,1895.4371337890625,0.0,743.4222412109375,0.3473309278488159,1.0,0.0,3.0,1.0,0.0
11971680,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809387207031,0.7966792583465576,0.2427998036146164,0.2201961576938629,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815490722656,0.9990000128746032,0.5033263564109802,0.4596600532531738,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.872273325920105,0.3228771388530731,0.2265900820493698,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.865909218788147,0.3153192400932312,0.3001546263694763,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.7783084511756897,0.2265655845403671,1.0274769067764282,286.6814270019531,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0949401855469,286.6829528808594,1.0,0.4917893707752228,1.0,1.0,0.0,1.0,-2.682065963745117,2.682060480117798,5.422356025519548e-06,1.890425086021424,0.5459465980529785,0.5459465980529785,0.0,96.1399154663086,66.0,14472.7470703125,-0.0,1541.423583984375,1.0,283.1499938964844,286.15264892578125,291.0005187988281,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,19436.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631040930747986,1.0,0.0,0.0,1.1467818021774292,1.1467870473861694,8.775160154073094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.923828125,0.0,84.88745880126953,1895.4371337890625,0.0,743.4222412109375,0.3473309278488159,1.0,0.0,3.0,1.0,0.0
11971740,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.8138119578361511,0.2425704449415207,0.2197204679250717,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160949707031,0.9990000128746032,0.5083984732627869,0.4305747151374817,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.8935268521308899,0.3249144256114959,0.2277855575084686,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158203125,0.8849664330482483,0.3153106272220611,0.299861192703247,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.7951241731643677,0.2262097746133804,1.024478316307068,286.71600341796875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1249084472656,286.7173767089844,1.0,0.480965256690979,1.0,1.0,0.0,1.0,-2.6439473628997803,2.64394211769104,5.269222128845286e-06,1.8634101152420044,0.5297990441322327,0.5297990441322327,0.0,88.0962905883789,69.0,13952.2275390625,-0.0,1452.5560302734375,1.0,283.1499938964844,286.2176818847656,290.9496459960937,291.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19337.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533910393714905,1.0,0.0,0.0,1.0820772647857666,1.0820822715759275,7.81286004780668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.65576171875,0.0,75.83367919921875,1895.4371337890625,0.0,700.8790893554688,0.3360505998134613,1.0,0.0,3.0,1.0,0.0
11971800,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.8138119578361511,0.2425704449415207,0.2197204679250717,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160949707031,0.9990000128746032,0.5083984732627869,0.4305747151374817,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.8935268521308899,0.3249144256114959,0.2277855575084686,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158203125,0.8849664330482483,0.3153106272220611,0.299861192703247,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.7951241731643677,0.2262097746133804,1.024478316307068,286.71600341796875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1249084472656,286.7173767089844,1.0,0.480965256690979,1.0,1.0,0.0,1.0,-2.6439473628997803,2.64394211769104,5.269222128845286e-06,1.8634101152420044,0.5297990441322327,0.5297990441322327,0.0,88.0962905883789,69.0,13952.2275390625,-0.0,1452.5560302734375,1.0,283.1499938964844,286.2176818847656,290.9496459960937,291.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19337.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533910393714905,1.0,0.0,0.0,1.0820772647857666,1.0820822715759275,7.81286004780668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.65576171875,0.0,75.83367919921875,1895.4371337890625,0.0,700.8790893554688,0.3360505998134613,1.0,0.0,3.0,1.0,0.0
11971860,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.8256173133850098,0.2424462288618087,0.2194150537252426,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.9990000128746032,0.5156459808349609,0.4107306003570556,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.9103156328201294,0.3271233737468719,0.229158416390419,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560729980469,0.8992927670478821,0.3154080212116241,0.2997490465641022,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.8075461387634277,0.2260152995586395,1.022571086883545,286.7563171386719,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1679382324219,286.7584228515625,1.0,0.4743137657642364,1.0,1.0,0.0,1.0,-2.6189427375793457,2.618937492370605,5.169560154172359e-06,1.8454512357711792,0.5137128233909607,0.5137128233909607,0.0,82.8974609375,72.0,13470.3916015625,-0.0,1395.877197265625,1.0,283.1499938964844,286.2877502441406,290.8968811035156,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,19236.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543122410774231,1.0,0.0,0.0,1.0202302932739258,1.0202350616455078,6.945282393644447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.138427734375,0.0,67.8660888671875,1895.4371337890625,0.0,658.5074462890625,0.3255958259105682,1.0,0.0,3.0,1.0,0.0
11971920,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.8256173133850098,0.2424462288618087,0.2194150537252426,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.9990000128746032,0.5156459808349609,0.4107306003570556,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.9103156328201294,0.3271233737468719,0.229158416390419,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560729980469,0.8992927670478821,0.3154080212116241,0.2997490465641022,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.8075461387634277,0.2260152995586395,1.022571086883545,286.7563171386719,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1679382324219,286.7584228515625,1.0,0.4743137657642364,1.0,1.0,0.0,1.0,-2.6189427375793457,2.618937492370605,5.169560154172359e-06,1.8454512357711792,0.5137128233909607,0.5137128233909607,0.0,82.8974609375,72.0,13470.3916015625,-0.0,1395.877197265625,1.0,283.1499938964844,286.2877502441406,290.8968811035156,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,19236.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543122410774231,1.0,0.0,0.0,1.0202302932739258,1.0202350616455078,6.945282393644447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.138427734375,0.0,67.8660888671875,1895.4371337890625,0.0,658.5074462890625,0.3255958259105682,1.0,0.0,3.0,1.0,0.0
11971980,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.8330776691436768,0.2424456477165222,0.2192898988723755,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80615234375,0.9990000128746032,0.5227757096290588,0.3987860977649688,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.923019289970398,0.329529345035553,0.2307212948799133,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.908739447593689,0.3156276643276214,0.2998252511024475,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.8151612877845764,0.2259907275438308,1.0217924118041992,286.8060607910156,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2090759277344,286.8085327148437,1.0,0.4705199897289276,1.0,1.0,0.0,1.0,-2.605467796325684,2.6054627895355225,5.1163033276679926e-06,1.835795760154724,0.4978737533092499,0.4978737533092499,0.0,79.92033386230469,75.0,13027.59765625,-0.0,1364.9713134765625,1.0,283.1499938964844,286.3663635253906,290.8463439941406,291.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,19130.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326562523841858,1.0,0.0,0.0,0.9618805646896362,0.9618852138519288,6.173561217792667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.24951171875,0.0,60.92342758178711,1895.4371337890625,0.0,617.9451293945312,0.3160252571105957,1.0,0.0,3.0,1.0,0.0
11972040,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.8330776691436768,0.2424456477165222,0.2192898988723755,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80615234375,0.9990000128746032,0.5227757096290588,0.3987860977649688,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.923019289970398,0.329529345035553,0.2307212948799133,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.908739447593689,0.3156276643276214,0.2998252511024475,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.8151612877845764,0.2259907275438308,1.0217924118041992,286.8060607910156,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2090759277344,286.8085327148437,1.0,0.4705199897289276,1.0,1.0,0.0,1.0,-2.605467796325684,2.6054627895355225,5.1163033276679926e-06,1.835795760154724,0.4978737533092499,0.4978737533092499,0.0,79.92033386230469,75.0,13027.59765625,-0.0,1364.9713134765625,1.0,283.1499938964844,286.3663635253906,290.8463439941406,291.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,19130.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326562523841858,1.0,0.0,0.0,0.9618805646896362,0.9618852138519288,6.173561217792667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.24951171875,0.0,60.92342758178711,1895.4371337890625,0.0,617.9451293945312,0.3160252571105957,1.0,0.0,3.0,1.0,0.0
11972100,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.8355396389961243,0.2424916177988052,0.2192873805761337,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333435058594,0.9990000128746032,0.5261045098304749,0.3950277864933014,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.927752673625946,0.3308060467243194,0.2315685003995895,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.912047266960144,0.3157834708690643,0.2999260723590851,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.8176067471504211,0.2260349243879318,1.0217596292495728,286.833251953125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2269897460937,286.8358764648437,1.0,0.4694765210151672,1.0,1.0,0.0,1.0,-2.602045774459839,2.602040529251098,5.102802333567524e-06,1.8333319425582888,0.4900644719600677,0.4900644719600677,0.0,79.0230941772461,75.0,12817.66015625,-0.0,1356.544677734375,1.0,283.1499938964844,286.4076538085937,290.822265625,291.7752380371094,293.1499938964844,293.1499938964844,283.1499938964844,19077.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275133848190308,1.0,0.0,0.0,0.9340908527374268,0.9340953826904296,5.821992843380031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.67919921875,0.0,57.8067512512207,1895.4371337890625,0.0,598.9432983398438,0.3115746080875397,1.0,0.0,3.0,1.0,0.0
11972160,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.8372617959976196,0.2425674498081207,0.2193219363689422,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.9990000128746032,0.5292446613311768,0.3924993872642517,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.9314640164375304,0.3321306407451629,0.2324571311473846,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8613586425781,0.914418876171112,0.3159694671630859,0.3000659346580505,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.8193052411079407,0.2261116504669189,1.0219309329986572,286.86163330078125,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2429504394531,286.8643493652344,1.0,0.4689067900180816,1.0,1.0,0.0,1.0,-2.6004879474639893,2.600482940673828,5.096639597468311e-06,1.8321977853775024,0.4823395907878876,0.4823395907878876,0.0,78.44498443603516,78.0,12614.51953125,-0.0,1351.9647216796875,1.0,283.1499938964844,286.449951171875,290.79888916015625,291.7389831542969,293.1499938964844,293.1499938964844,283.1499938964844,19025.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224900841712952,1.0,0.0,0.0,0.9072548747062684,0.9072593450546264,5.4922725922779136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.6240234375,0.0,54.91013717651367,1895.4371337890625,0.0,580.9534912109375,0.3073451817035675,1.0,0.0,3.0,1.0,0.0
11972220,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.8389104604721069,0.2428489327430725,0.2195072174072265,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.9990000128746032,0.5348309278488159,0.3903766870498657,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94342041015625,0.9362704157829284,0.3348599672317505,0.2342899739742279,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432983398437,0.9167672991752625,0.3164580762386322,0.3004577755928039,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422912597656,0.820921778678894,0.2263735681772232,1.022815823554993,286.9437561035156,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.26922607421875,286.9483337402344,1.0,0.4689002335071563,1.0,1.0,0.0,1.0,-2.601890802383423,2.6018855571746826,5.102063823869685e-06,1.833150863647461,0.4682189226150512,0.4682189226150512,0.0,78.0394058227539,78.0,12299.529296875,-0.0,1351.985595703125,1.0,283.1499938964844,286.538818359375,290.755859375,291.67333984375,293.1499938964844,293.1499938964844,283.1499938964844,18914.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132828950881958,1.0,0.0,0.0,0.8592022061347961,0.8592065572738647,4.925884411477457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.18017578125,0.0,49.965476989746094,1895.4371337890625,0.0,549.3934936523438,0.2998846471309662,1.0,0.0,3.0,1.0,0.0
11972280,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.8389429450035095,0.2428662627935409,0.2195199579000473,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.9990000128746032,0.535054087638855,0.3903512358665466,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.9364193677902222,0.3349807560443878,0.2343712598085403,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.916815221309662,0.3164837956428528,0.3004791736602783,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.8209528923034668,0.2263888865709304,1.022873044013977,286.9476318359375,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2702331542969,286.95220947265625,1.0,0.468927651643753,1.0,1.0,0.0,1.0,-2.602067470550537,2.602062225341797,5.10275413034833e-06,1.833274722099304,0.4676521718502044,0.4676521718502044,0.0,78.03910827636719,81.0,12287.146484375,-0.0,1352.213134765625,1.0,283.1499938964844,286.5428161621094,290.754150390625,291.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18909.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129181742668152,1.0,0.0,0.0,0.8573148250579834,0.857319176197052,4.904267569827425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.259765625,0.0,49.77742385864258,1895.4371337890625,0.0,548.179931640625,0.2995941042900085,1.0,0.0,3.0,1.0,0.0
11972340,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.8390032052993774,0.2434148043394088,0.2199646830558776,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.9990000128746032,0.5404072403907776,0.3910527229309082,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.9390761852264404,0.3381535410881042,0.2365277111530304,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.9169630408287048,0.3172448873519897,0.3011458218097687,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.8209834694862366,0.2268699556589126,1.0248334407806396,287.0448913574219,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2928466796875,287.04949951171875,1.0,0.4702292382717132,1.0,1.0,0.0,1.0,-2.6091864109039307,2.609181404113769,5.130675617692759e-06,1.8382995128631592,0.4539397656917572,0.4539397656917572,0.0,78.38938903808594,84.0,11991.3017578125,-0.0,1363.017333984375,1.0,283.1499938964844,286.6419982910156,290.7135314941406,291.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,18794.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044874548912048,1.0,0.0,0.0,0.8127534985542297,0.8127577304840088,4.4076912786295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.460205078125,0.0,45.48372650146485,1895.4371337890625,0.0,520.8804321289062,0.2928245961666107,1.0,0.0,3.0,1.0,0.0
11972400,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.8390032052993774,0.2434148043394088,0.2199646830558776,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.9990000128746032,0.5404072403907776,0.3910527229309082,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.9390761852264404,0.3381535410881042,0.2365277111530304,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.9169630408287048,0.3172448873519897,0.3011458218097687,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.8209834694862366,0.2268699556589126,1.0248334407806396,287.0448913574219,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2928466796875,287.04949951171875,1.0,0.4702292382717132,1.0,1.0,0.0,1.0,-2.6091864109039307,2.609181404113769,5.130675617692759e-06,1.8382995128631592,0.4539397656917572,0.4539397656917572,0.0,78.38938903808594,84.0,11991.3017578125,-0.0,1363.017333984375,1.0,283.1499938964844,286.6419982910156,290.7135314941406,291.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,18794.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044874548912048,1.0,0.0,0.0,0.8127534985542297,0.8127577304840088,4.4076912786295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.460205078125,0.0,45.48372650146485,1895.4371337890625,0.0,520.8804321289062,0.2928245961666107,1.0,0.0,3.0,1.0,0.0
11972460,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.8378048539161682,0.2441312968730926,0.2205943763256073,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416320800781,0.9990000128746032,0.5453582406044006,0.3939610421657562,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412048339844,0.9399663805961608,0.3415650725364685,0.2388769686222076,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.91538006067276,0.318187952041626,0.3020169138908386,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.8197759985923767,0.2275016158819198,1.027615308761597,287.1415100097656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.31103515625,287.14605712890625,1.0,0.4725288450717926,1.0,1.0,0.0,1.0,-2.6206440925598145,2.620638847351074,5.175837941351347e-06,1.8464182615280151,0.4410951733589172,0.4410951733589172,0.0,79.33015441894531,87.0,11719.7890625,-0.0,1382.201904296875,1.0,283.1499938964844,286.7387084960937,290.6748046875,291.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18692.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972579181194305,1.0,0.0,0.0,0.7729449272155762,0.7729490995407104,3.986489005569639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.411865234375,0.0,41.88071441650391,1895.4371337890625,0.0,498.5826416015625,0.2869261503219604,1.0,0.0,3.0,1.0,0.0
11972520,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.8378048539161682,0.2441312968730926,0.2205943763256073,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416320800781,0.9990000128746032,0.5453582406044006,0.3939610421657562,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412048339844,0.9399663805961608,0.3415650725364685,0.2388769686222076,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.91538006067276,0.318187952041626,0.3020169138908386,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.8197759985923767,0.2275016158819198,1.027615308761597,287.1415100097656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.31103515625,287.14605712890625,1.0,0.4725288450717926,1.0,1.0,0.0,1.0,-2.6206440925598145,2.620638847351074,5.175837941351347e-06,1.8464182615280151,0.4410951733589172,0.4410951733589172,0.0,79.33015441894531,87.0,11719.7890625,-0.0,1382.201904296875,1.0,283.1499938964844,286.7387084960937,290.6748046875,291.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18692.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972579181194305,1.0,0.0,0.0,0.7729449272155762,0.7729490995407104,3.986489005569639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.411865234375,0.0,41.88071441650391,1895.4371337890625,0.0,498.5826416015625,0.2869261503219604,1.0,0.0,3.0,1.0,0.0
11972580,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23486328125,0.8356332182884216,0.2449663579463958,0.2213535159826278,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361755371094,0.9990000128746032,0.5499433279037476,0.3986068964004516,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.9394916892051696,0.3451650142669678,0.2413752526044845,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.9124963879585266,0.3192680776119232,0.3030410408973694,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.234619140625,0.8176017999649048,0.2282425016164779,1.0309975147247314,287.2360534667969,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3252868652344,287.2404479980469,1.0,0.4756018221378326,1.0,1.0,0.0,1.0,-2.6354293823242188,2.6354241371154785,5.2344485084177e-06,1.8569097518920896,0.4291109442710876,0.4291109442710876,0.0,80.74388122558594,90.0,11470.5927734375,-0.0,1408.084716796875,1.0,283.1499938964844,286.831787109375,290.6344909667969,291.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18603.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904887080192566,1.0,0.0,0.0,0.7374775409698486,0.7374815940856934,3.6290341398625976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6943359375,0.0,38.84892272949219,1895.4371337890625,0.0,478.5931396484375,0.2817882895469665,1.0,0.0,3.0,1.0,0.0
11972640,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23486328125,0.8356332182884216,0.2449663579463958,0.2213535159826278,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361755371094,0.9990000128746032,0.5499433279037476,0.3986068964004516,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.9394916892051696,0.3451650142669678,0.2413752526044845,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.9124963879585266,0.3192680776119232,0.3030410408973694,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.234619140625,0.8176017999649048,0.2282425016164779,1.0309975147247314,287.2360534667969,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3252868652344,287.2404479980469,1.0,0.4756018221378326,1.0,1.0,0.0,1.0,-2.6354293823242188,2.6354241371154785,5.2344485084177e-06,1.8569097518920896,0.4291109442710876,0.4291109442710876,0.0,80.74388122558594,90.0,11470.5927734375,-0.0,1408.084716796875,1.0,283.1499938964844,286.831787109375,290.6344909667969,291.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18603.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904887080192566,1.0,0.0,0.0,0.7374775409698486,0.7374815940856934,3.6290341398625976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6943359375,0.0,38.84892272949219,1895.4371337890625,0.0,478.5931396484375,0.2817882895469665,1.0,0.0,3.0,1.0,0.0
11972700,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810363769531,0.8342711925506592,0.2454188913106918,0.2217710018157959,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823486328125,0.9990000128746032,0.5521091222763062,0.4014501571655273,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2819519042969,0.93886137008667,0.3470258712768554,0.2426718324422836,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817687988281,0.9107028841972352,0.3198499977588653,0.30359947681427,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28082275390625,0.8162307739257812,0.2286447435617447,1.0328636169433594,287.2821960449219,288.1817626953125,291.54376220703125,287.6484375,291.54425048828125,297.33111572265625,287.2865295410156,1.0,0.4773702919483185,1.0,1.0,0.0,1.0,-2.643815994262696,2.643810749053955,5.267851520329714e-06,1.8628640174865725,0.4234392940998077,0.4234392940998077,0.0,81.59687042236328,90.0,11353.9140625,-0.0,1423.1163330078125,1.0,283.1499938964844,286.876708984375,290.6140441894531,291.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18563.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487042635679245,1.0,0.0,0.0,0.7212444543838501,0.7212485074996948,3.471030396440256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.41650390625,0.0,37.51531982421875,1895.4371337890625,0.0,468.7348327636719,0.2794719338417053,1.0,0.0,3.0,1.0,0.0
11972760,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.326416015625,0.832770049571991,0.2458909153938293,0.2222094386816024,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.9990000128746032,0.5541971325874329,0.4045747518539428,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273010253906,0.9380286931991576,0.3489229381084442,0.2439963370561599,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271179199219,0.9087467193603516,0.3204556405544281,0.3041840493679046,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.326171875,0.814708948135376,0.2290642857551574,1.0348249673843384,287.3275451660156,288.19537353515625,291.5327453613281,287.6287841796875,291.5332336425781,297.3362121582031,287.3317565917969,1.0,0.4792655408382416,1.0,1.0,0.0,1.0,-2.652745485305786,2.652740240097046,5.303539637679933e-06,1.869205117225647,0.4179762303829193,0.4179762303829193,0.0,82.5318603515625,93.0,11242.236328125,-0.0,1439.3388671875,1.0,283.1499938964844,286.9205322265625,290.593994140625,291.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,18527.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483544647693634,1.0,0.0,0.0,0.7059335708618164,0.7059375643730164,3.3252256059768115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.930419921875,0.0,36.28743362426758,1895.4371337890625,0.0,458.9407653808594,0.2773056626319885,1.0,0.0,3.0,1.0,0.0
11972820,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.8294579386711121,0.2468849569559097,0.2231399565935135,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.9990000128746032,0.5581566691398621,0.4115085005760193,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9359023571014404,0.3528163433074951,0.2467212229967117,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150390625,0.9045355916023254,0.32172891497612,0.3054210543632507,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8113023042678833,0.2299469113349914,1.0389866828918457,287.4154663085937,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.34442138671875,287.41949462890625,1.0,0.4833703935146332,1.0,1.0,0.0,1.0,-2.671951532363892,2.671946287155152,5.380728453019401e-06,1.8828473091125488,0.4076662063598633,0.4076662063598633,0.0,84.61094665527344,96.0,11033.3984375,-0.0,1474.88623046875,1.0,283.1499938964844,287.0046691894531,290.5563659667969,291.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18461.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764930307865143,1.0,0.0,0.0,0.6778846979141235,0.6778886318206787,3.066232778792255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.274658203125,0.0,34.1109504699707,1895.4371337890625,0.0,439.8279418945313,0.2733792960643768,1.0,0.0,3.0,1.0,0.0
11972880,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.8294579386711121,0.2468849569559097,0.2231399565935135,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.9990000128746032,0.5581566691398621,0.4115085005760193,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9359023571014404,0.3528163433074951,0.2467212229967117,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150390625,0.9045355916023254,0.32172891497612,0.3054210543632507,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8113023042678833,0.2299469113349914,1.0389866828918457,287.4154663085937,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.34442138671875,287.41949462890625,1.0,0.4833703935146332,1.0,1.0,0.0,1.0,-2.671951532363892,2.671946287155152,5.380728453019401e-06,1.8828473091125488,0.4076662063598633,0.4076662063598633,0.0,84.61094665527344,96.0,11033.3984375,-0.0,1474.88623046875,1.0,283.1499938964844,287.0046691894531,290.5563659667969,291.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18461.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764930307865143,1.0,0.0,0.0,0.6778846979141235,0.6778886318206787,3.066232778792255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.274658203125,0.0,34.1109504699707,1895.4371337890625,0.0,439.8279418945313,0.2733792960643768,1.0,0.0,3.0,1.0,0.0
11972940,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983825683594,0.825868546962738,0.2479352355003357,0.2241305708885193,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.9990000128746032,0.5618485808372498,0.4191470742225647,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.9333544373512268,0.3568311333656311,0.2495379894971847,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.9001451730728149,0.3230735957622528,0.3067357838153839,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981994628906,0.8075164556503296,0.2308775186538696,1.0434110164642334,287.4994201660156,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.35040283203125,287.5032653808594,1.0,0.4878095090389251,1.0,1.0,0.0,1.0,-2.692596673965454,2.6925911903381348,5.464346486405702e-06,1.8975144624710083,0.398173451423645,0.398173451423645,0.0,86.9211196899414,99.0,10843.6865234375,-0.0,1513.9737548828125,1.0,283.1499938964844,287.083984375,290.5229797363281,291.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18404.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695879220962524,1.0,0.0,0.0,0.6530084013938904,0.6530122756958008,2.8453193579025537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.671142578125,0.0,32.25675201416016,1895.4371337890625,0.0,421.8962707519531,0.2699370980262756,1.0,0.0,3.0,1.0,0.0
11973000,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983825683594,0.825868546962738,0.2479352355003357,0.2241305708885193,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.9990000128746032,0.5618485808372498,0.4191470742225647,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.9333544373512268,0.3568311333656311,0.2495379894971847,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.9001451730728149,0.3230735957622528,0.3067357838153839,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981994628906,0.8075164556503296,0.2308775186538696,1.0434110164642334,287.4994201660156,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.35040283203125,287.5032653808594,1.0,0.4878095090389251,1.0,1.0,0.0,1.0,-2.692596673965454,2.6925911903381348,5.464346486405702e-06,1.8975144624710083,0.398173451423645,0.398173451423645,0.0,86.9211196899414,99.0,10843.6865234375,-0.0,1513.9737548828125,1.0,283.1499938964844,287.083984375,290.5229797363281,291.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18404.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695879220962524,1.0,0.0,0.0,0.6530084013938904,0.6530122756958008,2.8453193579025537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.671142578125,0.0,32.25675201416016,1895.4371337890625,0.0,421.8962707519531,0.2699370980262756,1.0,0.0,3.0,1.0,0.0
