time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.8221288323402405,0.2490303814411163,0.2251689434051513,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57940673828125,0.9990000128746032,0.5652989149093628,0.427273541688919,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.9305809140205384,0.3609543144702911,0.252435952425003,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.8956037163734436,0.3244773149490356,0.3081142604351043,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.8034654259681702,0.2318457812070846,1.048040509223938,287.5792541503906,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3546447753906,287.5828552246094,1.0,0.4924938380718231,1.0,1.0,0.0,1.0,-2.714306354522705,2.7143008708953857,5.55299493498751e-06,1.91294014453888,0.3894831538200378,0.3894831538200378,0.0,89.41120910644531,102.0,10672.62109375,-0.0,1555.9619140625,1.0,283.1499938964844,287.1585388183594,290.4939880371094,291.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18354.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463047057390213,1.0,0.0,0.0,0.6309834122657776,0.6309872269630432,2.6566192801169564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.865478515625,0.0,30.6708984375,1895.4371337890625,0.0,405.5904235839844,0.2669165134429931,1.0,0.0,3.0,1.0,0.0
11973120,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.8221288323402405,0.2490303814411163,0.2251689434051513,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57940673828125,0.9990000128746032,0.5652989149093628,0.427273541688919,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.9305809140205384,0.3609543144702911,0.252435952425003,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.8956037163734436,0.3244773149490356,0.3081142604351043,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.8034654259681702,0.2318457812070846,1.048040509223938,287.5792541503906,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3546447753906,287.5828552246094,1.0,0.4924938380718231,1.0,1.0,0.0,1.0,-2.714306354522705,2.7143008708953857,5.55299493498751e-06,1.91294014453888,0.3894831538200378,0.3894831538200378,0.0,89.41120910644531,102.0,10672.62109375,-0.0,1555.9619140625,1.0,283.1499938964844,287.1585388183594,290.4939880371094,291.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18354.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463047057390213,1.0,0.0,0.0,0.6309834122657776,0.6309872269630432,2.6566192801169564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.865478515625,0.0,30.6708984375,1895.4371337890625,0.0,405.5904235839844,0.2669165134429931,1.0,0.0,3.0,1.0,0.0
11973180,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539611816406,0.8183190822601318,0.2501618266105652,0.2262458205223083,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6550598144531,0.9990000128746032,0.5685258507728577,0.4357266128063202,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547241210937,0.9277256727218628,0.3651768267154693,0.2554074227809906,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.8910168409347534,0.3259308934211731,0.3095460832118988,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.7993391156196594,0.2328442931175232,1.0528340339660645,287.6549072265625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.357421875,287.6582946777344,1.0,0.4973571300506592,1.0,1.0,0.0,1.0,-2.7368052005767822,2.736799478530884,5.645637884299504e-06,1.928927540779113,0.3815959393978119,0.3815959393978119,0.0,92.0423812866211,105.0,10520.05078125,-0.0,1600.3726806640625,1.0,283.1499938964844,287.2284240722656,290.4692687988281,291.2548522949219,293.1499938964844,293.1499938964844,283.1499938964844,18308.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569904208183288,1.0,0.0,0.0,0.6115428805351257,0.6115466952323914,2.4954408317512392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.706787109375,0.0,29.30960464477539,1895.4371337890625,0.0,391.0519104003906,0.2642900943756103,1.0,0.0,3.0,1.0,0.0
11973240,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539611816406,0.8183190822601318,0.2501618266105652,0.2262458205223083,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6550598144531,0.9990000128746032,0.5685258507728577,0.4357266128063202,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547241210937,0.9277256727218628,0.3651768267154693,0.2554074227809906,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.8910168409347534,0.3259308934211731,0.3095460832118988,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.7993391156196594,0.2328442931175232,1.0528340339660645,287.6549072265625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.357421875,287.6582946777344,1.0,0.4973571300506592,1.0,1.0,0.0,1.0,-2.7368052005767822,2.736799478530884,5.645637884299504e-06,1.928927540779113,0.3815959393978119,0.3815959393978119,0.0,92.0423812866211,105.0,10520.05078125,-0.0,1600.3726806640625,1.0,283.1499938964844,287.2284240722656,290.4692687988281,291.2548522949219,293.1499938964844,293.1499938964844,283.1499938964844,18308.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569904208183288,1.0,0.0,0.0,0.6115428805351257,0.6115466952323914,2.4954408317512392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.706787109375,0.0,29.30960464477539,1895.4371337890625,0.0,391.0519104003906,0.2642900943756103,1.0,0.0,3.0,1.0,0.0
11973300,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.816404402256012,0.2507387399673462,0.2267961502075195,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913146972656,0.9990000128746032,0.5700610876083374,0.4400345981121063,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.9263023138046264,0.3673225343227386,0.2569185197353363,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907653808594,0.8887365460395813,0.3266737461090088,0.3102791309356689,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7972806096076965,0.233352929353714,1.055281400680542,287.6911315917969,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3583984375,287.6944274902344,1.0,0.4998386800289154,1.0,1.0,0.0,1.0,-2.7482786178588867,2.7482728958129883,5.693183993571438e-06,1.93708086013794,0.3779516220092773,0.3779516220092773,0.0,93.4005889892578,105.0,10450.818359375,-0.0,1623.359375,1.0,283.1499938964844,287.2616577148437,290.4584655761719,291.2383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18286.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541521966457367,1.0,0.0,0.0,0.6027348637580872,0.6027386784553528,2.4240753404569666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.671142578125,0.0,28.704532623291016,1895.4371337890625,0.0,384.4165954589844,0.263114720582962,1.0,0.0,3.0,1.0,0.0
11973360,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.8144879937171936,0.2513220012187958,0.2273532599210739,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7264404296875,0.9990000128746032,0.5715449452400208,0.4443802535533905,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7261047363281,0.9248958826065063,0.3694902658462524,0.2584457695484161,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7259216308594,0.8864765763282776,0.3274261951446533,0.3110223710536957,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.7952354550361633,0.2338669449090957,1.0577579736709597,287.7262878417969,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.35906982421875,287.7294616699219,1.0,0.5023465156555176,1.0,1.0,0.0,1.0,-2.759872436523437,2.759866714477539,5.741435870731948e-06,1.945319890975952,0.3745112717151642,0.3745112717151642,0.0,94.7829360961914,108.0,10386.4921875,-0.0,1646.814697265625,1.0,283.1499938964844,287.293701171875,290.4486999511719,291.22320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18265.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451447069644928,1.0,0.0,0.0,0.5945197939872742,0.5945236086845398,2.3584471264825882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.387939453125,0.0,28.146709442138672,1895.4371337890625,0.0,378.194580078125,0.2620269656181335,1.0,0.0,3.0,1.0,0.0
11973420,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926025390625,0.8106592297554016,0.2525032758712768,0.2284835577011108,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.9990000128746032,0.5743696689605713,0.4531382024288177,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.9221658110618592,0.3738852143287658,0.2615436613559723,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930908203125,0.882046103477478,0.3289549648761749,0.3125344216823578,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.7912115454673767,0.2349077463150024,1.0627812147140503,287.7934265136719,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3597717285156,287.79638671875,1.0,0.5074191689491272,1.0,1.0,0.0,1.0,-2.783327341079712,2.783321619033813,5.8396840358909685e-06,1.96198832988739,0.3682208955287933,0.3682208955287933,0.0,97.60711669921876,111.0,10272.2333984375,-0.0,1694.956787109375,1.0,283.1499938964844,287.35455322265625,290.43243408203125,291.1971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18226.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463974237442016,1.0,0.0,0.0,0.5797343850135803,0.5797380805015564,2.2425986401231057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.918701171875,0.0,27.15774154663086,1895.4371337890625,0.0,366.8382263183594,0.2600876092910766,1.0,0.0,3.0,1.0,0.0
11973480,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926025390625,0.8106592297554016,0.2525032758712768,0.2284835577011108,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.9990000128746032,0.5743696689605713,0.4531382024288177,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.9221658110618592,0.3738852143287658,0.2615436613559723,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930908203125,0.882046103477478,0.3289549648761749,0.3125344216823578,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.7912115454673767,0.2349077463150024,1.0627812147140503,287.7934265136719,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3597717285156,287.79638671875,1.0,0.5074191689491272,1.0,1.0,0.0,1.0,-2.783327341079712,2.783321619033813,5.8396840358909685e-06,1.96198832988739,0.3682208955287933,0.3682208955287933,0.0,97.60711669921876,111.0,10272.2333984375,-0.0,1694.956787109375,1.0,283.1499938964844,287.35455322265625,290.43243408203125,291.1971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18226.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463974237442016,1.0,0.0,0.0,0.5797343850135803,0.5797380805015564,2.2425986401231057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.918701171875,0.0,27.15774154663086,1895.4371337890625,0.0,366.8382263183594,0.2600876092910766,1.0,0.0,3.0,1.0,0.0
11973540,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555603027344,0.8068358302116394,0.2536994516849518,0.2296305000782013,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.9990000128746032,0.5770056247711182,0.4619358479976654,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.9195806384086608,0.3783550560474396,0.2646960318088531,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85601806640625,0.8777621388435364,0.330510675907135,0.3140753507614136,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554077148437,0.7873016595840454,0.2359619289636612,1.0678790807724,287.8563232421875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3596496582031,287.85906982421875,1.0,0.5125448703765869,1.0,1.0,0.0,1.0,-2.8070404529571533,2.807034492492676,5.939873517490923e-06,1.9788410663604736,0.3627384305000305,0.3627384305000305,0.0,100.49667358398438,114.0,10178.041015625,-0.0,1744.5609130859375,1.0,283.1499938964844,287.4110107421875,290.4207458496094,291.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18191.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418386816978454,1.0,0.0,0.0,0.5670772790908813,0.5670810341835022,2.1457443821759625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.578369140625,0.0,26.32564353942871,1895.4371337890625,0.0,356.8642272949219,0.2584438323974609,1.0,0.0,3.0,1.0,0.0
11973600,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555603027344,0.8068358302116394,0.2536994516849518,0.2296305000782013,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.9990000128746032,0.5770056247711182,0.4619358479976654,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.9195806384086608,0.3783550560474396,0.2646960318088531,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85601806640625,0.8777621388435364,0.330510675907135,0.3140753507614136,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554077148437,0.7873016595840454,0.2359619289636612,1.0678790807724,287.8563232421875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3596496582031,287.85906982421875,1.0,0.5125448703765869,1.0,1.0,0.0,1.0,-2.8070404529571533,2.807034492492676,5.939873517490923e-06,1.9788410663604736,0.3627384305000305,0.3627384305000305,0.0,100.49667358398438,114.0,10178.041015625,-0.0,1744.5609130859375,1.0,283.1499938964844,287.4110107421875,290.4207458496094,291.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18191.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418386816978454,1.0,0.0,0.0,0.5670772790908813,0.5670810341835022,2.1457443821759625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.578369140625,0.0,26.32564353942871,1895.4371337890625,0.0,356.8642272949219,0.2584438323974609,1.0,0.0,3.0,1.0,0.0
11973660,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9138488769531,0.8030386567115784,0.254903644323349,0.230787843465805,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147033691406,0.9990000128746032,0.5794554948806763,0.4707262516021728,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9144287109375,0.9171660542488098,0.3828915059566498,0.2678971290588379,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91424560546875,0.873645544052124,0.3320861458778381,0.3156382739543915,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136962890625,0.7835262417793274,0.2370242327451706,1.07302725315094,287.91455078125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3588562011719,287.9170227050781,1.0,0.5176993012428284,1.0,1.0,0.0,1.0,-2.8309030532836914,2.8308968544006348,6.041571396053769e-06,1.9958044290542605,0.3580223321914673,0.3580223321914673,0.0,103.43721771240234,117.0,10101.6982421875,-0.0,1795.42333984375,1.0,283.1499938964844,287.462890625,290.413330078125,291.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18160.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380426406860351,1.0,0.0,0.0,0.556376576423645,0.5563802719116211,2.0655283705650618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.86376953125,0.0,25.63224220275879,1895.4371337890625,0.0,348.7519226074219,0.2570647895336151,1.0,0.0,3.0,1.0,0.0
11973720,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9138488769531,0.8030386567115784,0.254903644323349,0.230787843465805,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147033691406,0.9990000128746032,0.5794554948806763,0.4707262516021728,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9144287109375,0.9171660542488098,0.3828915059566498,0.2678971290588379,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91424560546875,0.873645544052124,0.3320861458778381,0.3156382739543915,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136962890625,0.7835262417793274,0.2370242327451706,1.07302725315094,287.91455078125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3588562011719,287.9170227050781,1.0,0.5176993012428284,1.0,1.0,0.0,1.0,-2.8309030532836914,2.8308968544006348,6.041571396053769e-06,1.9958044290542605,0.3580223321914673,0.3580223321914673,0.0,103.43721771240234,117.0,10101.6982421875,-0.0,1795.42333984375,1.0,283.1499938964844,287.462890625,290.413330078125,291.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18160.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380426406860351,1.0,0.0,0.0,0.556376576423645,0.5563802719116211,2.0655283705650618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.86376953125,0.0,25.63224220275879,1895.4371337890625,0.0,348.7519226074219,0.2570647895336151,1.0,0.0,3.0,1.0,0.0
11973780,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.966552734375,0.7993510365486145,0.2561042904853821,0.2319459617137909,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96734619140625,0.9990000128746032,0.5817116498947144,0.4794856607913971,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96710205078125,0.9149228930473328,0.3874810636043548,0.2711382508277893,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9669189453125,0.8696964979171753,0.3336696922779083,0.3172130584716797,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664306640625,0.7798869013786316,0.2380860149860382,1.078189730644226,287.9671936035156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3572998046875,287.96942138671875,1.0,0.522861897945404,1.0,1.0,0.0,1.0,-2.854809522628784,2.8548033237457275,6.144339749880601e-06,2.012805700302124,0.3539704382419586,0.3539704382419586,0.0,106.41938018798828,120.0,10038.7255859375,-0.0,1847.3548583984373,1.0,283.1499938964844,287.5094299316406,290.4076538085937,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18134.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353214800357818,1.0,0.0,0.0,0.5473333597183228,0.5473370552062988,1.9989288446709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.74951171875,0.0,25.054378509521484,1895.4371337890625,0.0,343.040771484375,0.2559111714363098,1.0,0.0,3.0,1.0,0.0
11973840,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.966552734375,0.7993510365486145,0.2561042904853821,0.2319459617137909,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96734619140625,0.9990000128746032,0.5817116498947144,0.4794856607913971,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96710205078125,0.9149228930473328,0.3874810636043548,0.2711382508277893,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9669189453125,0.8696964979171753,0.3336696922779083,0.3172130584716797,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664306640625,0.7798869013786316,0.2380860149860382,1.078189730644226,287.9671936035156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3572998046875,287.96942138671875,1.0,0.522861897945404,1.0,1.0,0.0,1.0,-2.854809522628784,2.8548033237457275,6.144339749880601e-06,2.012805700302124,0.3539704382419586,0.3539704382419586,0.0,106.41938018798828,120.0,10038.7255859375,-0.0,1847.3548583984373,1.0,283.1499938964844,287.5094299316406,290.4076538085937,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18134.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353214800357818,1.0,0.0,0.0,0.5473333597183228,0.5473370552062988,1.9989288446709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.74951171875,0.0,25.054378509521484,1895.4371337890625,0.0,343.040771484375,0.2559111714363098,1.0,0.0,3.0,1.0,0.0
11973900,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.7975485920906067,0.2567001581192016,0.2325222045183181,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916687011719,0.9990000128746032,0.5827628970146179,0.4838503301143646,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9914245605469,0.9138625860214232,0.3897923529148102,0.2727711796760559,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912414550781,0.8677817583084106,0.3344612121582031,0.3180015087127685,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.7781160473823547,0.2386141270399093,1.080763816833496,287.99151611328125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3562316894531,287.9936218261719,1.0,0.5254409313201904,1.0,1.0,0.0,1.0,-2.866749286651612,2.8667430877685547,6.195994046720443e-06,2.02129864692688,0.3521757423877716,0.3521757423877716,0.0,107.92404174804688,120.0,10011.9404296875,-0.0,1873.66796875,1.0,283.1499938964844,287.53076171875,290.40478515625,291.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18122.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343191087245941,1.0,0.0,0.0,0.5433703064918518,0.5433740019798279,1.9700866715766097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.664306640625,0.0,24.8034610748291,1895.4371337890625,0.0,340.9583435058594,0.2554090619087219,1.0,0.0,3.0,1.0,0.0
11973960,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140075683594,0.7957733869552612,0.2572920322418213,0.2330954372882843,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0147399902344,0.9990000128746032,0.5837627053260803,0.488202691078186,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145263671875,0.912842094898224,0.3921129703521728,0.2744110524654388,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01434326171875,0.8659060001373291,0.3352512121200561,0.3187892138957977,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.013916015625,0.7763770222663879,0.2391393929719925,1.0833280086517334,288.0145874023437,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3550109863281,288.0166015625,1.0,0.5280159115791321,1.0,1.0,0.0,1.0,-2.8786661624908447,2.878659963607788,6.247767032618867e-06,2.029775857925415,0.3505207896232605,0.3505207896232605,0.0,109.43659210205078,123.0,9987.9892578125,-0.0,1900.1859130859373,1.0,283.1499938964844,287.5509033203125,290.4017028808594,291.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,18112.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334978759288788,1.0,0.0,0.0,0.5397374033927917,0.539741039276123,1.9438306964048024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.441650390625,0.0,24.574604034423828,1895.4371337890625,0.0,339.2606506347656,0.2549503445625305,1.0,0.0,3.0,1.0,0.0
11974020,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567626953125,0.7923046350479126,0.2584614157676697,0.234230488538742,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9990000128746032,0.585603654384613,0.4968630969524383,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0572204589844,0.9109187126159668,0.3967792689800262,0.2777092456817627,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570678710937,0.8622691631317139,0.3368237316608429,0.3203592896461487,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0566711425781,0.7729936838150024,0.2401791661977768,1.0884153842926023,288.0572814941406,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3520812988281,288.05908203125,1.0,0.533147394657135,1.0,1.0,0.0,1.0,-2.902400016784668,2.902393579483032,6.351521733449772e-06,2.0466599464416504,0.3476036489009857,0.3476036489009857,0.0,112.4819564819336,126.0,9948.07421875,-0.0,1953.767578125,1.0,283.1499938964844,287.5878601074219,290.39483642578125,291.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18093.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322525858879089,1.0,0.0,0.0,0.5333805680274963,0.5333842635154724,1.8983133287520104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.410888671875,0.0,24.176687240600582,1895.4371337890625,0.0,336.7006225585937,0.2541507482528686,1.0,0.0,3.0,1.0,0.0
11974080,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567626953125,0.7923046350479126,0.2584614157676697,0.234230488538742,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9990000128746032,0.585603654384613,0.4968630969524383,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0572204589844,0.9109187126159668,0.3967792689800262,0.2777092456817627,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570678710937,0.8622691631317139,0.3368237316608429,0.3203592896461487,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0566711425781,0.7729936838150024,0.2401791661977768,1.0884153842926023,288.0572814941406,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3520812988281,288.05908203125,1.0,0.533147394657135,1.0,1.0,0.0,1.0,-2.902400016784668,2.902393579483032,6.351521733449772e-06,2.0466599464416504,0.3476036489009857,0.3476036489009857,0.0,112.4819564819336,126.0,9948.07421875,-0.0,1953.767578125,1.0,283.1499938964844,287.5878601074219,290.39483642578125,291.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18093.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322525858879089,1.0,0.0,0.0,0.5333805680274963,0.5333842635154724,1.8983133287520104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.410888671875,0.0,24.176687240600582,1895.4371337890625,0.0,336.7006225585937,0.2541507482528686,1.0,0.0,3.0,1.0,0.0
11974140,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09521484375,0.7889448404312134,0.2596088349819183,0.2353473454713821,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957946777344,0.9990000128746032,0.5872258543968201,0.5054537057876587,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956115722656,0.9091495871543884,0.4014751613140106,0.28102907538414,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.8587819337844849,0.3383825123310089,0.321918249130249,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0951232910156,0.7697349786758423,0.2412019073963165,1.0934336185455322,288.0956726074219,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3486022949219,288.0972900390625,1.0,0.5382457971572876,1.0,1.0,0.0,1.0,-2.9259581565856934,2.9259517192840576,6.455349193856819e-06,2.063417434692383,0.3451689779758453,0.3451689779758453,0.0,115.54913330078124,114.0,9918.0087890625,-0.0,2007.9776611328125,1.0,283.1499938964844,287.6206970214844,290.38726806640625,291.1244201660156,293.1499938964844,293.1499938964844,283.1499938964844,18076.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313560128211975,1.0,0.0,0.0,0.528114914894104,0.5281185507774353,1.8610169405519628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.37353515625,0.0,23.849245071411133,1895.4371337890625,0.0,334.8681030273437,0.2534902393817901,1.0,0.0,3.0,1.0,0.0
11974200,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09521484375,0.7889448404312134,0.2596088349819183,0.2353473454713821,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957946777344,0.9990000128746032,0.5872258543968201,0.5054537057876587,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956115722656,0.9091495871543884,0.4014751613140106,0.28102907538414,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.8587819337844849,0.3383825123310089,0.321918249130249,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0951232910156,0.7697349786758423,0.2412019073963165,1.0934336185455322,288.0956726074219,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3486022949219,288.0972900390625,1.0,0.5382457971572876,1.0,1.0,0.0,1.0,-2.9259581565856934,2.9259517192840576,6.455349193856819e-06,2.063417434692383,0.3451689779758453,0.3451689779758453,0.0,115.54913330078124,114.0,9918.0087890625,-0.0,2007.9776611328125,1.0,283.1499938964844,287.6206970214844,290.38726806640625,291.1244201660156,293.1499938964844,293.1499938964844,283.1499938964844,18076.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313560128211975,1.0,0.0,0.0,0.528114914894104,0.5281185507774353,1.8610169405519628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.37353515625,0.0,23.849245071411133,1895.4371337890625,0.0,334.8681030273437,0.2534902393817901,1.0,0.0,3.0,1.0,0.0
11974260,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.7926703095436096,0.26068976521492,0.2362840324640274,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12213134765625,0.9990000128746032,0.5894209742546082,0.5005459785461426,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220397949219,0.9163944125175476,0.406150609254837,0.2842426300048828,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.8627644181251526,0.3398802578449249,0.3232939541339874,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.7732553482055664,0.242167517542839,1.0975821018218994,288.1220703125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34832763671875,288.122802734375,1.0,0.5378468036651611,1.0,1.0,0.0,1.0,-2.931712865829468,2.931706190109253,6.481408945546718e-06,2.067784309387207,0.3430213630199432,0.3430213630199432,0.0,114.42979431152344,117.0,9873.228515625,-0.0,2011.9818115234373,1.0,283.1499938964844,287.6461486816406,290.3793029785156,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18064.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306563436985016,1.0,0.0,0.0,0.5236144661903381,0.5236181616783142,1.829434204125846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.312255859375,0.0,23.57354164123535,1895.4371337890625,0.0,333.4441223144531,0.2529376745223999,1.0,0.0,3.0,1.0,0.0
11974320,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.7926703095436096,0.26068976521492,0.2362840324640274,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12213134765625,0.9990000128746032,0.5894209742546082,0.5005459785461426,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220397949219,0.9163944125175476,0.406150609254837,0.2842426300048828,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.8627644181251526,0.3398802578449249,0.3232939541339874,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.7732553482055664,0.242167517542839,1.0975821018218994,288.1220703125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34832763671875,288.122802734375,1.0,0.5378468036651611,1.0,1.0,0.0,1.0,-2.931712865829468,2.931706190109253,6.481408945546718e-06,2.067784309387207,0.3430213630199432,0.3430213630199432,0.0,114.42979431152344,117.0,9873.228515625,-0.0,2011.9818115234373,1.0,283.1499938964844,287.6461486816406,290.3793029785156,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18064.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306563436985016,1.0,0.0,0.0,0.5236144661903381,0.5236181616783142,1.829434204125846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.312255859375,0.0,23.57354164123535,1895.4371337890625,0.0,333.4441223144531,0.2529376745223999,1.0,0.0,3.0,1.0,0.0
11974380,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425476074219,0.7947364449501038,0.2617369294166565,0.2372057884931564,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429138183594,0.9990000128746032,0.592731773853302,0.4987023472785949,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.9217050075531006,0.4108325541019439,0.2874720394611358,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.8650296926498413,0.3413466811180115,0.3246568441390991,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425170898437,0.775218665599823,0.2431272864341735,1.101765275001526,288.1428527832031,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3537292480469,288.1438293457031,1.0,0.5392636060714722,1.0,1.0,0.0,1.0,-2.941136121749878,2.941129446029663,6.522996955027338e-06,2.074361562728882,0.3410847783088684,0.3410847783088684,0.0,114.2400360107422,120.0,9838.748046875,-0.0,2026.8443603515625,1.0,283.1499938964844,287.6644592285156,290.3702087402344,291.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,18056.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298489391803741,1.0,0.0,0.0,0.5195719003677368,0.5195755362510681,1.8012947577972227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.47998046875,0.0,23.329679489135746,1895.4371337890625,0.0,331.80743408203125,0.2524547576904297,1.0,0.0,3.0,1.0,0.0
11974440,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425476074219,0.7947364449501038,0.2617369294166565,0.2372057884931564,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429138183594,0.9990000128746032,0.592731773853302,0.4987023472785949,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.9217050075531006,0.4108325541019439,0.2874720394611358,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.8650296926498413,0.3413466811180115,0.3246568441390991,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425170898437,0.775218665599823,0.2431272864341735,1.101765275001526,288.1428527832031,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3537292480469,288.1438293457031,1.0,0.5392636060714722,1.0,1.0,0.0,1.0,-2.941136121749878,2.941129446029663,6.522996955027338e-06,2.074361562728882,0.3410847783088684,0.3410847783088684,0.0,114.2400360107422,120.0,9838.748046875,-0.0,2026.8443603515625,1.0,283.1499938964844,287.6644592285156,290.3702087402344,291.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,18056.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298489391803741,1.0,0.0,0.0,0.5195719003677368,0.5195755362510681,1.8012947577972227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.47998046875,0.0,23.329679489135746,1895.4371337890625,0.0,331.80743408203125,0.2524547576904297,1.0,0.0,3.0,1.0,0.0
11974500,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539306640625,0.7950364351272583,0.2622541785240173,0.2376743257045745,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.154296875,0.9990000128746032,0.5943827629089355,0.4991383552551269,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541748046875,0.9234216809272766,0.4131859540939331,0.2891049087047577,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1540832519531,0.8653892874717712,0.3420736193656921,0.3253466188907623,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.15386962890625,0.775505781173706,0.2436076998710632,1.1039340496063232,288.1542053222656,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3562316894531,288.1552124023437,1.0,0.5403731465339661,1.0,1.0,0.0,1.0,-2.9476184844970703,2.9476118087768555,6.551824753842084e-06,2.078953504562378,0.3402409851551056,0.3402409851551056,0.0,114.56828308105467,120.0,9826.2314453125,-0.0,2039.41845703125,1.0,283.1499938964844,287.6740417480469,290.3656616210937,291.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,18052.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429368793964386,1.0,0.0,0.0,0.5178052186965942,0.5178088545799255,1.7890659620434235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.87548828125,0.0,23.22281265258789,1895.4371337890625,0.0,330.83746337890625,0.2522412538528442,1.0,0.0,3.0,1.0,0.0
11974560,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.7950092554092407,0.2627682983875274,0.2381457686424255,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.16571044921875,0.9990000128746032,0.5959675312042236,0.5001782774925232,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.9247121214866638,0.4155488312244415,0.2907487452030182,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654968261719,0.8654025197029114,0.342797577381134,0.3260394334793091,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.165283203125,0.7754812836647034,0.2440874427556991,1.1061309576034546,288.1656188964844,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3583068847656,288.1666259765625,1.0,0.5416996479034424,1.0,1.0,0.0,1.0,-2.954881191253662,2.9548747539520264,6.584198217751691e-06,2.0840983390808105,0.3394742608070373,0.3394742608070373,0.0,115.08409881591795,123.0,9816.2021484375,-0.0,2054.311767578125,1.0,283.1499938964844,287.6836242675781,290.3614196777344,291.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18047.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288794696331024,1.0,0.0,0.0,0.5161972045898438,0.516200840473175,1.7779713701315814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.23095703125,0.0,23.12543296813965,1895.4371337890625,0.0,329.8514709472656,0.2520457804203033,1.0,0.0,3.0,1.0,0.0
11974620,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879272460937,0.7941868305206299,0.2637868225574493,0.239094465970993,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882629394531,0.9990000128746032,0.5988667607307434,0.5036871433258057,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18817138671875,0.9262822270393372,0.4203014075756073,0.2940662801265716,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.8646173477172852,0.3442375063896179,0.3274323344230652,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878662109375,0.7746992111206055,0.2450415343046188,1.110578179359436,288.1882019042969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.36083984375,288.1891784667969,1.0,0.5448634028434753,1.0,1.0,0.0,1.0,-2.971240758895874,2.971234083175659,6.657404810539447e-06,2.0956838130950928,0.3381635844707489,0.3381635844707489,0.0,116.56389617919922,126.0,9802.876953125,-0.0,2089.7138671875,1.0,283.1499938964844,287.7022705078125,290.3540344238281,291.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18039.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280105531215668,1.0,0.0,0.0,0.5134370923042297,0.513440728187561,1.7590085832352997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.4423828125,0.0,22.95782852172852,1895.4371337890625,0.0,328.1068420410156,0.2517067193984985,1.0,0.0,3.0,1.0,0.0
11974680,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879272460937,0.7941868305206299,0.2637868225574493,0.239094465970993,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882629394531,0.9990000128746032,0.5988667607307434,0.5036871433258057,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18817138671875,0.9262822270393372,0.4203014075756073,0.2940662801265716,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.8646173477172852,0.3442375063896179,0.3274323344230652,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878662109375,0.7746992111206055,0.2450415343046188,1.110578179359436,288.1882019042969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.36083984375,288.1891784667969,1.0,0.5448634028434753,1.0,1.0,0.0,1.0,-2.971240758895874,2.971234083175659,6.657404810539447e-06,2.0956838130950928,0.3381635844707489,0.3381635844707489,0.0,116.56389617919922,126.0,9802.876953125,-0.0,2089.7138671875,1.0,283.1499938964844,287.7022705078125,290.3540344238281,291.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18039.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280105531215668,1.0,0.0,0.0,0.5134370923042297,0.513440728187561,1.7590085832352997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.4423828125,0.0,22.95782852172852,1895.4371337890625,0.0,328.1068420410156,0.2517067193984985,1.0,0.0,3.0,1.0,0.0
11974740,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096862792969,0.7925978899002075,0.2647893726825714,0.2400445640087127,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21002197265625,0.9990000128746032,0.6013625860214233,0.508647620677948,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099304199219,0.9268357157707214,0.4250854849815368,0.2974178791046142,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098388671875,0.863028347492218,0.3456655442714691,0.3288300335407257,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096252441406,0.7731856107711792,0.2459827065467834,1.1150493621826172,288.2099609375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3612060546875,288.2109069824219,1.0,0.5485401153564453,1.0,1.0,0.0,1.0,-2.9894227981567383,2.9894161224365234,6.739224772900343e-06,2.1085517406463623,0.3371403515338897,0.3371403515338897,0.0,118.50758361816406,129.0,9797.6611328125,-0.0,2131.004150390625,1.0,283.1499938964844,287.71990966796875,290.3479309082031,291.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18031.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274536371231079,1.0,0.0,0.0,0.511261522769928,0.5112651586532593,1.744133371062162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.591796875,0.0,22.82486343383789,1895.4371337890625,0.0,326.9927978515625,0.2514342665672302,1.0,0.0,3.0,1.0,0.0
11974800,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096862792969,0.7925978899002075,0.2647893726825714,0.2400445640087127,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21002197265625,0.9990000128746032,0.6013625860214233,0.508647620677948,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099304199219,0.9268357157707214,0.4250854849815368,0.2974178791046142,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098388671875,0.863028347492218,0.3456655442714691,0.3288300335407257,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096252441406,0.7731856107711792,0.2459827065467834,1.1150493621826172,288.2099609375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3612060546875,288.2109069824219,1.0,0.5485401153564453,1.0,1.0,0.0,1.0,-2.9894227981567383,2.9894161224365234,6.739224772900343e-06,2.1085517406463623,0.3371403515338897,0.3371403515338897,0.0,118.50758361816406,129.0,9797.6611328125,-0.0,2131.004150390625,1.0,283.1499938964844,287.71990966796875,290.3479309082031,291.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18031.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274536371231079,1.0,0.0,0.0,0.511261522769928,0.5112651586532593,1.744133371062162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.591796875,0.0,22.82486343383789,1895.4371337890625,0.0,326.9927978515625,0.2514342665672302,1.0,0.0,3.0,1.0,0.0
11974860,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.7905018925666809,0.2657724618911743,0.2409887164831161,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305603027344,0.9990000128746032,0.6034675240516663,0.5146034955978394,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304992675781,0.9267100691795348,0.4298946261405945,0.3007957339286804,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8609170317649841,0.3470792174339294,0.3302260339260101,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.230224609375,0.7711907625198364,0.2469059526920318,1.1194988489151,288.2304992675781,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3597412109375,288.2313842773437,1.0,0.5525609850883484,1.0,1.0,0.0,1.0,-3.008798122406006,3.008791208267212,6.82693962517078e-06,2.1222524642944336,0.3363807797431946,0.3363807797431946,0.0,120.78102111816406,132.0,9799.3798828125,-0.0,2176.55126953125,1.0,283.1499938964844,287.7362670898437,290.3424377441406,291.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18024.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272794127464294,1.0,0.0,0.0,0.5096185803413391,0.5096222162246704,1.7329419677025726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3198.158203125,0.0,22.723318099975582,1895.4371337890625,0.0,326.6449584960937,0.251222550868988,1.0,0.0,3.0,1.0,0.0
