time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.7905018925666809,0.2657724618911743,0.2409887164831161,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305603027344,0.9990000128746032,0.6034675240516663,0.5146034955978394,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304992675781,0.9267100691795348,0.4298946261405945,0.3007957339286804,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8609170317649841,0.3470792174339294,0.3302260339260101,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.230224609375,0.7711907625198364,0.2469059526920318,1.1194988489151,288.2304992675781,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3597412109375,288.2313842773437,1.0,0.5525609850883484,1.0,1.0,0.0,1.0,-3.008798122406006,3.008791208267212,6.82693962517078e-06,2.1222524642944336,0.3363807797431946,0.3363807797431946,0.0,120.78102111816406,132.0,9799.3798828125,-0.0,2176.55126953125,1.0,283.1499938964844,287.7362670898437,290.3424377441406,291.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18024.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272794127464294,1.0,0.0,0.0,0.5096185803413391,0.5096222162246704,1.7329419677025726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3198.158203125,0.0,22.723318099975582,1895.4371337890625,0.0,326.6449584960937,0.251222550868988,1.0,0.0,3.0,1.0,0.0
11974980,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.7880716919898987,0.2667328119277954,0.2419210374355316,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497253417969,0.9990000128746032,0.6052031517028809,0.5212525129318237,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2496337890625,0.926131308078766,0.4347240328788757,0.3041942119598388,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2495422363281,0.8584709763526917,0.3484753966331482,0.3316145539283752,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.7688828110694885,0.2478078752756118,1.1238954067230225,288.2496643066406,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3568115234375,288.25048828125,1.0,0.556813657283783,1.0,1.0,0.0,1.0,-3.028945207595825,3.0289382934570312,6.91871855451609e-06,2.136484384536743,0.3358659446239471,0.3358659446239471,0.0,123.29593658447266,120.0,9807.2216796875,-0.0,2225.2666015625,1.0,283.1499938964844,287.751220703125,290.3370361328125,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18017.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274619519710541,1.0,0.0,0.0,0.5084676742553711,0.5084713101387024,1.7251235107096363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.773681640625,0.0,22.650680541992188,1895.4371337890625,0.0,327.0093994140625,0.2510669529438019,1.0,0.0,3.0,1.0,0.0
11975040,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.7880716919898987,0.2667328119277954,0.2419210374355316,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497253417969,0.9990000128746032,0.6052031517028809,0.5212525129318237,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2496337890625,0.926131308078766,0.4347240328788757,0.3041942119598388,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2495422363281,0.8584709763526917,0.3484753966331482,0.3316145539283752,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.7688828110694885,0.2478078752756118,1.1238954067230225,288.2496643066406,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3568115234375,288.25048828125,1.0,0.556813657283783,1.0,1.0,0.0,1.0,-3.028945207595825,3.0289382934570312,6.91871855451609e-06,2.136484384536743,0.3358659446239471,0.3358659446239471,0.0,123.29593658447266,120.0,9807.2216796875,-0.0,2225.2666015625,1.0,283.1499938964844,287.751220703125,290.3370361328125,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18017.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274619519710541,1.0,0.0,0.0,0.5084676742553711,0.5084713101387024,1.7251235107096363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.773681640625,0.0,22.650680541992188,1895.4371337890625,0.0,327.0093994140625,0.2510669529438019,1.0,0.0,3.0,1.0,0.0
11975100,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.256591796875,0.7892966270446777,0.2671888470649719,0.2423238903284073,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.9990000128746032,0.6060943007469177,0.5197610855102539,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567138671875,0.9291358590126038,0.4371298551559448,0.305855244398117,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25665283203125,0.8598162531852722,0.3491508364677429,0.3322439789772033,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.256591796875,0.7700558304786682,0.2482354491949081,1.1257797479629517,288.2567138671875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3555603027344,288.257080078125,1.0,0.5568116903305054,1.0,1.0,0.0,1.0,-3.0326735973358154,3.032666683197021,6.936100362509023e-06,2.1392717361450195,0.335664302110672,0.335664302110672,0.0,123.0133285522461,120.0,9805.5322265625,-0.0,2230.463623046875,1.0,283.1499938964844,287.757568359375,290.3342590332031,291.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18014.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276640117168426,1.0,0.0,0.0,0.5080391764640808,0.5080428123474121,1.7222172132846936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.22216796875,0.0,22.62337112426757,1895.4371337890625,0.0,327.41326904296875,0.2510074377059936,1.0,0.0,3.0,1.0,0.0
11975160,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.7921566963195801,0.267624944448471,0.2426742315292358,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2596435546875,0.9990000128746032,0.6073712706565857,0.5150547027587891,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2596130371094,0.9343512654304504,0.439522922039032,0.3074816167354584,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2596130371094,0.8628966808319092,0.3498067557811737,0.3328188061714172,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.772796094417572,0.2486472874879837,1.1274114847183228,288.2596130371094,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3561096191406,288.2597351074219,1.0,0.555803120136261,1.0,1.0,0.0,1.0,-3.0320520401000977,3.032045125961304,6.933314580237493e-06,2.138859510421753,0.3354390859603882,0.3354390859603882,0.0,121.69168090820312,123.0,9798.7041015625,-0.0,2222.509765625,1.0,283.1499938964844,287.7613220214844,290.33123779296875,291.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18013.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279022812843323,1.0,0.0,0.0,0.5075936317443848,0.5075972676277161,1.719197761929081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.747802734375,0.0,22.596555709838867,1895.4371337890625,0.0,327.8900451660156,0.2509526014328003,1.0,0.0,3.0,1.0,0.0
11975220,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.7944132089614868,0.2684845626354217,0.2434185892343521,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.9990000128746032,0.6105445027351379,0.5123710632324219,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2661437988281,0.940091907978058,0.4443200528621673,0.3107829391956329,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.8654263615608215,0.3511062264442444,0.3340149223804474,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660217285156,0.7749885320663452,0.2494770586490631,1.1309714317321775,288.2661437988281,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.360107421875,288.2665405273437,1.0,0.5567620992660522,1.0,1.0,0.0,1.0,-3.039389371871948,3.039382219314575,6.966449745959835e-06,2.143821954727173,0.3350500464439392,0.3350500464439392,0.0,121.1907196044922,126.0,9797.0107421875,-0.0,2233.072509765625,1.0,283.1499938964844,287.76629638671875,290.32391357421875,291.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18011.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282693564891815,1.0,0.0,0.0,0.506775975227356,0.5067796111106873,1.7136635221959295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.26806640625,0.0,22.547725677490234,1895.4371337890625,0.0,328.6256408691406,0.2508544325828552,1.0,0.0,3.0,1.0,0.0
11975280,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.7944132089614868,0.2684845626354217,0.2434185892343521,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.9990000128746032,0.6105445027351379,0.5123710632324219,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2661437988281,0.940091907978058,0.4443200528621673,0.3107829391956329,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.8654263615608215,0.3511062264442444,0.3340149223804474,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660217285156,0.7749885320663452,0.2494770586490631,1.1309714317321775,288.2661437988281,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.360107421875,288.2665405273437,1.0,0.5567620992660522,1.0,1.0,0.0,1.0,-3.039389371871948,3.039382219314575,6.966449745959835e-06,2.143821954727173,0.3350500464439392,0.3350500464439392,0.0,121.1907196044922,126.0,9797.0107421875,-0.0,2233.072509765625,1.0,283.1499938964844,287.76629638671875,290.32391357421875,291.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18011.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282693564891815,1.0,0.0,0.0,0.506775975227356,0.5067796111106873,1.7136635221959295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.26806640625,0.0,22.547725677490234,1895.4371337890625,0.0,328.6256408691406,0.2508544325828552,1.0,0.0,3.0,1.0,0.0
11975340,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.794794499874115,0.2693279981613159,0.2441849708557129,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.9990000128746032,0.6135693192481995,0.5132661461830139,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760925292969,0.9433043003082277,0.4491435587406158,0.3141288161277771,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760314941406,0.8659730553627014,0.3523882031440735,0.3352331519126892,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.7753980755805969,0.250303566455841,1.13471519947052,288.2760925292969,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3631591796875,288.27655029296875,1.0,0.5588290691375732,1.0,1.0,0.0,1.0,-3.051366806030273,3.0513596534729004,7.021242254268145e-06,2.152167797088623,0.3348231017589569,0.3348231017589569,0.0,121.8345947265625,129.0,9803.595703125,-0.0,2258.00390625,1.0,283.1499938964844,287.77349853515625,290.3163146972656,291.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18007.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284426271915436,1.0,0.0,0.0,0.5062544345855713,0.5062580704689026,1.7101381644124558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.127197265625,0.0,22.514684677124023,1895.4371337890625,0.0,328.973388671875,0.2507830560207367,1.0,0.0,3.0,1.0,0.0
11975400,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.794794499874115,0.2693279981613159,0.2441849708557129,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.9990000128746032,0.6135693192481995,0.5132661461830139,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760925292969,0.9433043003082277,0.4491435587406158,0.3141288161277771,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760314941406,0.8659730553627014,0.3523882031440735,0.3352331519126892,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.7753980755805969,0.250303566455841,1.13471519947052,288.2760925292969,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3631591796875,288.27655029296875,1.0,0.5588290691375732,1.0,1.0,0.0,1.0,-3.051366806030273,3.0513596534729004,7.021242254268145e-06,2.152167797088623,0.3348231017589569,0.3348231017589569,0.0,121.8345947265625,129.0,9803.595703125,-0.0,2258.00390625,1.0,283.1499938964844,287.77349853515625,290.3163146972656,291.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18007.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284426271915436,1.0,0.0,0.0,0.5062544345855713,0.5062580704689026,1.7101381644124558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.127197265625,0.0,22.514684677124023,1895.4371337890625,0.0,328.973388671875,0.2507830560207367,1.0,0.0,3.0,1.0,0.0
11975460,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7940077781677246,0.2701577544212341,0.2449617236852646,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2871398925781,0.9990000128746032,0.6162005662918091,0.5163865089416504,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.9449625611305236,0.4539963006973266,0.3175122737884521,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.8652800917625427,0.3536564409732818,0.3364617228507995,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7746903300285339,0.2511216402053833,1.138540506362915,288.287109375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3642272949219,288.2876281738281,1.0,0.5616878867149353,1.0,1.0,0.0,1.0,-3.066188097000122,3.066180944442749,7.089402515703114e-06,2.1625235080718994,0.3347516059875488,0.3347516059875488,0.0,123.1901397705078,132.0,9816.359375,-0.0,2292.0224609375,1.0,283.1499938964844,287.7814025878906,290.3095703125,291.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286188185214996,1.0,0.0,0.0,0.5060271620750427,0.506030797958374,1.708603036831846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.450927734375,0.0,22.49801254272461,1895.4371337890625,0.0,329.3272705078125,0.2507416009902954,1.0,0.0,3.0,1.0,0.0
11975520,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7940077781677246,0.2701577544212341,0.2449617236852646,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2871398925781,0.9990000128746032,0.6162005662918091,0.5163865089416504,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.9449625611305236,0.4539963006973266,0.3175122737884521,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.8652800917625427,0.3536564409732818,0.3364617228507995,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7746903300285339,0.2511216402053833,1.138540506362915,288.287109375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3642272949219,288.2876281738281,1.0,0.5616878867149353,1.0,1.0,0.0,1.0,-3.066188097000122,3.066180944442749,7.089402515703114e-06,2.1625235080718994,0.3347516059875488,0.3347516059875488,0.0,123.1901397705078,132.0,9816.359375,-0.0,2292.0224609375,1.0,283.1499938964844,287.7814025878906,290.3095703125,291.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286188185214996,1.0,0.0,0.0,0.5060271620750427,0.506030797958374,1.708603036831846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.450927734375,0.0,22.49801254272461,1895.4371337890625,0.0,329.3272705078125,0.2507416009902954,1.0,0.0,3.0,1.0,0.0
11975580,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7924160361289978,0.2709713578224182,0.245740994811058,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.9990000128746032,0.6183852553367615,0.5210663676261902,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984619140625,0.9455570578575134,0.4588741362094879,0.3209262490272522,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.863737940788269,0.3549102544784546,0.3376941382884979,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7732123732566833,0.2519256472587585,1.1423906087875366,288.2984619140625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3631591796875,288.2989807128906,1.0,0.5650951266288757,1.0,1.0,0.0,1.0,-3.082958698272705,3.082951545715332,7.166952855186537e-06,2.1742539405822754,0.3348346054553985,0.3348346054553985,0.0,125.0535659790039,135.0,9834.4453125,-0.0,2332.6123046875,1.0,283.1499938964844,287.7894287109375,290.3036804199219,291.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289840757846832,1.0,0.0,0.0,0.5060966610908508,0.5061002969741821,1.7090723503088157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.80615234375,0.0,22.498071670532227,1895.4371337890625,0.0,330.0620422363281,0.2507313787937164,1.0,0.0,3.0,1.0,0.0
11975640,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7924160361289978,0.2709713578224182,0.245740994811058,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.9990000128746032,0.6183852553367615,0.5210663676261902,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984619140625,0.9455570578575134,0.4588741362094879,0.3209262490272522,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.863737940788269,0.3549102544784546,0.3376941382884979,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7732123732566833,0.2519256472587585,1.1423906087875366,288.2984619140625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3631591796875,288.2989807128906,1.0,0.5650951266288757,1.0,1.0,0.0,1.0,-3.082958698272705,3.082951545715332,7.166952855186537e-06,2.1742539405822754,0.3348346054553985,0.3348346054553985,0.0,125.0535659790039,135.0,9834.4453125,-0.0,2332.6123046875,1.0,283.1499938964844,287.7894287109375,290.3036804199219,291.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289840757846832,1.0,0.0,0.0,0.5060966610908508,0.5061002969741821,1.7090723503088157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.80615234375,0.0,22.498071670532227,1895.4371337890625,0.0,330.0620422363281,0.2507313787937164,1.0,0.0,3.0,1.0,0.0
11975700,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7913991212844849,0.27137091755867,0.2461291402578354,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.9990000128746032,0.6193095445632935,0.5238456726074219,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.945562183856964,0.4613211154937744,0.3226426541805267,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.8627364039421082,0.3555308878421783,0.338309645652771,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.7722625732421875,0.2523207366466522,1.1443102359771729,288.3041076660156,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3619384765625,288.3046264648437,1.0,0.5669506788253784,1.0,1.0,0.0,1.0,-3.091874361038208,3.091867208480835,7.208357601484749e-06,2.180492639541626,0.3349338173866272,0.3349338173866272,0.0,126.13192749023438,135.0,9845.294921875,-0.0,2354.819091796875,1.0,283.1499938964844,287.7933349609375,290.3009338378906,291.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292715489864349,1.0,0.0,0.0,0.5062434077262878,0.5062469840049744,1.710063379789517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.14501953125,0.0,22.504467010498047,1895.4371337890625,0.0,330.64129638671875,0.2507382929325104,1.0,0.0,3.0,1.0,0.0
11975760,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.790277898311615,0.2717653810977936,0.2465152889490127,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.9990000128746032,0.6201320886611938,0.5268397927284241,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9454278349876404,0.4637724161148071,0.32436403632164,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8616275787353516,0.3561471104621887,0.3389236330986023,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.7712138891220093,0.2527109086513519,1.146220564842224,288.30963134765625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3603515625,288.3101501464844,1.0,0.5688793063163757,1.0,1.0,0.0,1.0,-3.101039409637451,3.101032257080078,7.251045190059813e-06,2.186906337738037,0.3350683450698852,0.3350683450698852,0.0,127.2843246459961,138.0,9857.1796875,-0.0,2378.001708984375,1.0,283.1499938964844,287.797119140625,290.2982177734375,291.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296286404132843,1.0,0.0,0.0,0.5064590573310852,0.5064626932144165,1.711520702940561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.848388671875,0.0,22.514806747436523,1895.4371337890625,0.0,331.36212158203125,0.2507527470588684,1.0,0.0,3.0,1.0,0.0
11975820,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7877979874610901,0.2725377082824707,0.2472789883613586,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.9990000128746032,0.6214812994003296,0.5333371758460999,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9448375105857848,0.468686580657959,0.3278195261955261,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.8591702580451965,0.3573648035526275,0.340144395828247,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.7688937783241272,0.2534752488136291,1.1500006914138794,288.3203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3562927246094,288.32080078125,1.0,0.5729057788848877,1.0,1.0,0.0,1.0,-3.119929313659668,3.119921922683716,7.339428520936053e-06,2.20012640953064,0.3354403376579284,0.3354403376579284,0.0,129.77059936523438,126.0,9883.83203125,-0.0,2426.7734375,1.0,283.1499938964844,287.80426025390625,290.2926330566406,291.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17993.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305362701416015,1.0,0.0,0.0,0.5070929527282715,0.507096529006958,1.7158075849010856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.23095703125,0.0,22.547122955322266,1895.4371337890625,0.0,333.2002868652344,0.2508039772510528,1.0,0.0,3.0,1.0,0.0
11975880,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7877979874610901,0.2725377082824707,0.2472789883613586,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.9990000128746032,0.6214812994003296,0.5333371758460999,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9448375105857848,0.468686580657959,0.3278195261955261,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.8591702580451965,0.3573648035526275,0.340144395828247,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.7688937783241272,0.2534752488136291,1.1500006914138794,288.3203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3562927246094,288.32080078125,1.0,0.5729057788848877,1.0,1.0,0.0,1.0,-3.119929313659668,3.119921922683716,7.339428520936053e-06,2.20012640953064,0.3354403376579284,0.3354403376579284,0.0,129.77059936523438,126.0,9883.83203125,-0.0,2426.7734375,1.0,283.1499938964844,287.80426025390625,290.2926330566406,291.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17993.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305362701416015,1.0,0.0,0.0,0.5070929527282715,0.507096529006958,1.7158075849010856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.23095703125,0.0,22.547122955322266,1895.4371337890625,0.0,333.2002868652344,0.2508039772510528,1.0,0.0,3.0,1.0,0.0
11975940,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7916232347488403,0.2732435762882232,0.2478632032871246,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.9990000128746032,0.6232296228408813,0.5271013379096985,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.9525363445281982,0.4735655784606933,0.3311595320701599,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.863379180431366,0.3585165441036224,0.3411778509616852,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7725956439971924,0.2541776001453399,1.1528942584991455,288.32293701171875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3543395996094,288.3227844238281,1.0,0.5717198848724365,1.0,1.0,0.0,1.0,-3.1218976974487305,3.1218903064727783,7.348854069277877e-06,2.201587438583374,0.3358069956302643,0.3358069956302643,0.0,128.0740966796875,144.0,9892.951171875,-0.0,2421.450439453125,1.0,283.1499938964844,287.8075256347656,290.2864990234375,291.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17991.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316249787807464,1.0,0.0,0.0,0.5078101754188538,0.5078137516975403,1.7206646774070578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.46533203125,0.0,22.58633804321289,1895.4371337890625,0.0,335.4169311523437,0.2508733570575714,1.0,0.0,3.0,1.0,0.0
11976000,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7916232347488403,0.2732435762882232,0.2478632032871246,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.9990000128746032,0.6232296228408813,0.5271013379096985,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.9525363445281982,0.4735655784606933,0.3311595320701599,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.863379180431366,0.3585165441036224,0.3411778509616852,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7725956439971924,0.2541776001453399,1.1528942584991455,288.32293701171875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3543395996094,288.3227844238281,1.0,0.5717198848724365,1.0,1.0,0.0,1.0,-3.1218976974487305,3.1218903064727783,7.348854069277877e-06,2.201587438583374,0.3358069956302643,0.3358069956302643,0.0,128.0740966796875,144.0,9892.951171875,-0.0,2421.450439453125,1.0,283.1499938964844,287.8075256347656,290.2864990234375,291.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17991.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316249787807464,1.0,0.0,0.0,0.5078101754188538,0.5078137516975403,1.7206646774070578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.46533203125,0.0,22.58633804321289,1895.4371337890625,0.0,335.4169311523437,0.2508733570575714,1.0,0.0,3.0,1.0,0.0
11976060,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.7870423197746277,0.2739649415016174,0.2486084550619125,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.9990000128746032,0.6251954436302185,0.5377079844474792,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.9492335319519044,0.4784888327121734,0.3346414864063263,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.8587152361869812,0.359683096408844,0.3423797190189361,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7682793736457825,0.254911869764328,1.156663417816162,288.3304138183594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3536071777344,288.3311767578125,1.0,0.5778948068618774,1.0,1.0,0.0,1.0,-3.1456573009490967,3.1456499099731445,7.460039341822267e-06,2.217850923538208,0.336264431476593,0.336264431476593,0.0,131.89256286621094,147.0,9927.958984375,-0.0,2487.306396484375,1.0,283.1499938964844,287.8097839355469,290.27886962890625,291.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,17989.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326185584068298,1.0,0.0,0.0,0.5085925459861755,0.5085961222648621,1.7259706552863463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.118408203125,0.0,22.62897300720215,1895.4371337890625,0.0,337.45123291015625,0.2509496808052063,1.0,0.0,3.0,1.0,0.0
11976120,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.7870423197746277,0.2739649415016174,0.2486084550619125,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.9990000128746032,0.6251954436302185,0.5377079844474792,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.9492335319519044,0.4784888327121734,0.3346414864063263,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.8587152361869812,0.359683096408844,0.3423797190189361,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7682793736457825,0.254911869764328,1.156663417816162,288.3304138183594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3536071777344,288.3311767578125,1.0,0.5778948068618774,1.0,1.0,0.0,1.0,-3.1456573009490967,3.1456499099731445,7.460039341822267e-06,2.217850923538208,0.336264431476593,0.336264431476593,0.0,131.89256286621094,147.0,9927.958984375,-0.0,2487.306396484375,1.0,283.1499938964844,287.8097839355469,290.27886962890625,291.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,17989.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326185584068298,1.0,0.0,0.0,0.5085925459861755,0.5085961222648621,1.7259706552863463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.118408203125,0.0,22.62897300720215,1895.4371337890625,0.0,337.45123291015625,0.2509496808052063,1.0,0.0,3.0,1.0,0.0
11976180,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7825019359588623,0.2746776044368744,0.2493681907653808,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.9990000128746032,0.6256673336029053,0.5485477447509766,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.9458876252174376,0.4834524393081665,0.3381668627262115,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.8541206121444702,0.360840380191803,0.3435960412025451,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.764024019241333,0.2556295692920685,1.1604945659637451,288.34344482421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.34747314453125,288.3439636230469,1.0,0.5832737684249878,1.0,1.0,0.0,1.0,-3.1699159145355225,3.169908285140991,7.575621111755026e-06,2.2349891662597656,0.336964339017868,0.336964339017868,0.0,135.88902282714844,150.0,9967.2587890625,-0.0,2555.986572265625,1.0,283.1499938964844,287.8181457519531,290.2719116210937,291.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,17985.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336523115634918,1.0,0.0,0.0,0.509854257106781,0.5098578929901123,1.7345451297501313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.224853515625,0.0,22.696308135986328,1895.4371337890625,0.0,339.579345703125,0.2510649561882019,1.0,0.0,3.0,1.0,0.0
11976240,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7825019359588623,0.2746776044368744,0.2493681907653808,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.9990000128746032,0.6256673336029053,0.5485477447509766,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.9458876252174376,0.4834524393081665,0.3381668627262115,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.8541206121444702,0.360840380191803,0.3435960412025451,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.764024019241333,0.2556295692920685,1.1604945659637451,288.34344482421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.34747314453125,288.3439636230469,1.0,0.5832737684249878,1.0,1.0,0.0,1.0,-3.1699159145355225,3.169908285140991,7.575621111755026e-06,2.2349891662597656,0.336964339017868,0.336964339017868,0.0,135.88902282714844,150.0,9967.2587890625,-0.0,2555.986572265625,1.0,283.1499938964844,287.8181457519531,290.2719116210937,291.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,17985.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336523115634918,1.0,0.0,0.0,0.509854257106781,0.5098578929901123,1.7345451297501313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.224853515625,0.0,22.696308135986328,1895.4371337890625,0.0,339.579345703125,0.2510649561882019,1.0,0.0,3.0,1.0,0.0
11976300,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.780522882938385,0.2750254273414612,0.2497351467609405,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9990000128746032,0.625659704208374,0.5534458756446838,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.9445763230323792,0.4859392940998077,0.3399299681186676,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8521387577056885,0.3614110052585602,0.3441909551620483,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7621766924858093,0.255978524684906,1.162334442138672,288.3486022949219,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3441162109375,288.3490600585937,1.0,0.5858553647994995,1.0,1.0,0.0,1.0,-3.181290626525879,3.181282997131348,7.630003892700188e-06,2.242972612380981,0.3373547494411468,0.3373547494411468,0.0,137.72959899902344,150.0,9987.091796875,-0.0,2588.35009765625,1.0,283.1499938964844,287.8213806152344,290.268798828125,291.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,17983.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342817068099975,1.0,0.0,0.0,0.5105727910995483,0.5105763673782349,1.7394373941215235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.739990234375,0.0,22.735445022583008,1895.4371337890625,0.0,340.8808288574219,0.2511340975761413,1.0,0.0,3.0,1.0,0.0
11976360,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.778647780418396,0.2753666341304779,0.2500950992107391,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.9990000128746032,0.6255285739898682,0.5581705570220947,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.9433900713920592,0.4884275794029236,0.3416932821273803,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.850270688533783,0.3619752824306488,0.3447788059711456,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7604312300682068,0.2563221454620361,1.1641405820846558,288.3533020019531,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3408203125,288.3537292480469,1.0,0.5883698463439941,1.0,1.0,0.0,1.0,-3.192399978637696,3.192392110824585,7.683301191718783e-06,2.250767707824707,0.3377724885940552,0.3377724885940552,0.0,139.52325439453125,153.0,10007.35546875,-0.0,2620.143798828125,1.0,283.1499938964844,287.82421875,290.26568603515625,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17982.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349870383739471,1.0,0.0,0.0,0.5113485455513,0.5113521218299866,1.7447270295178896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.32470703125,0.0,22.778032302856445,1895.4371337890625,0.0,342.3447265625,0.2512101829051971,1.0,0.0,3.0,1.0,0.0
11976420,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7751554250717163,0.2760296165943146,0.2507943212985992,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9990000128746032,0.6248849630355835,0.5671892762184143,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9413284063339232,0.4934089481830597,0.3452199399471283,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.8468148708343506,0.3630843460559845,0.3459328711032867,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7572066187858582,0.2570124566555023,1.1677221059799194,288.361572265625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3351135253906,288.3619689941406,1.0,0.5932404398918152,1.0,1.0,0.0,1.0,-3.214012861251831,3.2140049934387207,7.78751382313203e-06,2.265929937362671,0.3386784791946411,0.3386784791946411,0.0,142.9982452392578,156.0,10049.072265625,-0.0,2682.505859375,1.0,283.1499938964844,287.8288879394531,290.25909423828125,291.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,17979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365733861923218,1.0,0.0,0.0,0.5130485892295837,0.5130521655082703,1.7563474230541942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.7353515625,0.0,22.872180938720703,1895.4371337890625,0.0,345.6576232910156,0.2513803243637085,1.0,0.0,3.0,1.0,0.0
11976480,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7751554250717163,0.2760296165943146,0.2507943212985992,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9990000128746032,0.6248849630355835,0.5671892762184143,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9413284063339232,0.4934089481830597,0.3452199399471283,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.8468148708343506,0.3630843460559845,0.3459328711032867,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7572066187858582,0.2570124566555023,1.1677221059799194,288.361572265625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3351135253906,288.3619689941406,1.0,0.5932404398918152,1.0,1.0,0.0,1.0,-3.214012861251831,3.2140049934387207,7.78751382313203e-06,2.265929937362671,0.3386784791946411,0.3386784791946411,0.0,142.9982452392578,156.0,10049.072265625,-0.0,2682.505859375,1.0,283.1499938964844,287.8288879394531,290.25909423828125,291.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,17979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365733861923218,1.0,0.0,0.0,0.5130485892295837,0.5130521655082703,1.7563474230541942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.7353515625,0.0,22.872180938720703,1895.4371337890625,0.0,345.6576232910156,0.2513803243637085,1.0,0.0,3.0,1.0,0.0
11976540,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685302734375,0.7719359397888184,0.2766624987125397,0.2514640986919403,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.9990000128746032,0.6238273978233337,0.5757497549057007,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.9395989775657654,0.4983955025672912,0.3487475514411926,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685607910156,0.8436551690101624,0.3641660511493683,0.347057580947876,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.7542675733566284,0.257691740989685,1.171262502670288,288.3686218261719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3312683105469,288.3689270019531,1.0,0.5979387164115906,1.0,1.0,0.0,1.0,-3.2349562644958496,3.23494839668274,7.889169864938594e-06,2.280623435974121,0.3396692872047424,0.3396692872047424,0.0,146.3569793701172,159.0,10092.3046875,-0.0,2743.630859375,1.0,283.1499938964844,287.8324584960937,290.251708984375,291.0023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17976.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383118152618408,1.0,0.0,0.0,0.5149289965629578,0.5149326324462891,1.7692459053364473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.456298828125,0.0,22.97729110717773,1895.4371337890625,0.0,349.321533203125,0.2515724301338196,1.0,0.0,3.0,1.0,0.0
11976600,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685302734375,0.7719359397888184,0.2766624987125397,0.2514640986919403,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.9990000128746032,0.6238273978233337,0.5757497549057007,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.9395989775657654,0.4983955025672912,0.3487475514411926,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685607910156,0.8436551690101624,0.3641660511493683,0.347057580947876,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.7542675733566284,0.257691740989685,1.171262502670288,288.3686218261719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3312683105469,288.3689270019531,1.0,0.5979387164115906,1.0,1.0,0.0,1.0,-3.2349562644958496,3.23494839668274,7.889169864938594e-06,2.280623435974121,0.3396692872047424,0.3396692872047424,0.0,146.3569793701172,159.0,10092.3046875,-0.0,2743.630859375,1.0,283.1499938964844,287.8324584960937,290.251708984375,291.0023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17976.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383118152618408,1.0,0.0,0.0,0.5149289965629578,0.5149326324462891,1.7692459053364473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.456298828125,0.0,22.97729110717773,1895.4371337890625,0.0,349.321533203125,0.2515724301338196,1.0,0.0,3.0,1.0,0.0
11976660,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.768902063369751,0.2772595584392547,0.2521010339260101,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.9990000128746032,0.6224580407142639,0.5840067863464355,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.9380932450294496,0.5033810138702393,0.3522737026214599,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.8407009243965149,0.3652200102806091,0.3481540381908417,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7515110373497009,0.2583371698856354,1.174663782119751,288.3745422363281,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3292236328125,288.37481689453125,1.0,0.6024983525276184,1.0,1.0,0.0,1.0,-3.255289316177368,3.255281448364258,7.988504876266234e-06,2.2948927879333496,0.3407320380210876,0.3407320380210876,0.0,149.6433868408203,162.0,10136.8154296875,-0.0,2803.8212890625,1.0,283.1499938964844,287.8351135253906,290.2435302734375,290.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17974.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401158690452575,1.0,0.0,0.0,0.5169654488563538,0.5169690251350403,1.7832674004125693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.447021484375,0.0,23.09197235107422,1895.4371337890625,0.0,353.16119384765625,0.2517836689949035,1.0,0.0,3.0,1.0,0.0
11976720,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.768902063369751,0.2772595584392547,0.2521010339260101,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.9990000128746032,0.6224580407142639,0.5840067863464355,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.9380932450294496,0.5033810138702393,0.3522737026214599,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.8407009243965149,0.3652200102806091,0.3481540381908417,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7515110373497009,0.2583371698856354,1.174663782119751,288.3745422363281,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3292236328125,288.37481689453125,1.0,0.6024983525276184,1.0,1.0,0.0,1.0,-3.255289316177368,3.255281448364258,7.988504876266234e-06,2.2948927879333496,0.3407320380210876,0.3407320380210876,0.0,149.6433868408203,162.0,10136.8154296875,-0.0,2803.8212890625,1.0,283.1499938964844,287.8351135253906,290.2435302734375,290.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17974.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401158690452575,1.0,0.0,0.0,0.5169654488563538,0.5169690251350403,1.7832674004125693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.447021484375,0.0,23.09197235107422,1895.4371337890625,0.0,353.16119384765625,0.2517836689949035,1.0,0.0,3.0,1.0,0.0
