time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.765076220035553,0.2778043448925018,0.25272336602211,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.9977970719337464,0.6209466457366943,0.5887388586997986,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.935419499874115,0.5083474516868591,0.3558116853237152,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.8369404673576355,0.3662346005439758,0.3492462038993835,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37841796875,0.7480121850967407,0.2589258551597595,1.177974820137024,288.3784484863281,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3286437988281,288.3785095214844,1.0,0.6067265868186951,1.0,1.0,0.0,1.0,-3.271360158920288,3.271352052688598,8.067675480560865e-06,2.306265592575073,0.341836541891098,0.341836541891098,0.0,153.4537353515625,165.0,10178.365234375,-0.0,2858.5791015625,1.0,283.1499938964844,287.8365478515625,290.2347717285156,290.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419376850128174,1.0,0.0,0.0,0.5191150903701782,0.5191187262535095,1.7981289346380436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.259033203125,0.0,23.21404457092285,1895.4371337890625,0.0,357.0780639648437,0.2520103454589844,1.0,0.0,3.0,1.0,0.0
11976840,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.765076220035553,0.2778043448925018,0.25272336602211,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.9977970719337464,0.6209466457366943,0.5887388586997986,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.935419499874115,0.5083474516868591,0.3558116853237152,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.8369404673576355,0.3662346005439758,0.3492462038993835,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37841796875,0.7480121850967407,0.2589258551597595,1.177974820137024,288.3784484863281,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3286437988281,288.3785095214844,1.0,0.6067265868186951,1.0,1.0,0.0,1.0,-3.271360158920288,3.271352052688598,8.067675480560865e-06,2.306265592575073,0.341836541891098,0.341836541891098,0.0,153.4537353515625,165.0,10178.365234375,-0.0,2858.5791015625,1.0,283.1499938964844,287.8365478515625,290.2347717285156,290.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419376850128174,1.0,0.0,0.0,0.5191150903701782,0.5191187262535095,1.7981289346380436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.259033203125,0.0,23.21404457092285,1895.4371337890625,0.0,357.0780639648437,0.2520103454589844,1.0,0.0,3.0,1.0,0.0
11976900,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778991699219,0.7626248002052307,0.2780431509017944,0.2530246078968048,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778686523437,0.994929015636444,0.6204174757003784,0.5882240533828735,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778991699219,0.9332842230796814,0.5108084678649902,0.3575813174247741,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778991699219,0.8345078825950623,0.3667152225971222,0.3497879207134247,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778991699219,0.7457600831985474,0.2591889500617981,1.179582118988037,288.3778991699219,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32867431640625,288.3778686523437,1.0,0.6085376143455505,1.0,1.0,0.0,1.0,-3.275742053985596,3.2757339477539062,8.089163202384952e-06,2.3092949390411377,0.3423638641834259,0.3423638641834259,0.0,155.6825408935547,165.0,10194.8330078125,-0.0,2880.3330078125,1.0,283.1499938964844,287.8358764648437,290.2301025390625,290.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428371489048004,1.0,0.0,0.0,0.5201676487922668,0.5201712846755981,1.8054279848911392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.017578125,0.0,23.27472877502441,1895.4371337890625,0.0,359.0267639160156,0.2521249651908874,1.0,0.0,3.0,1.0,0.0
11976960,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770446777344,0.7604902386665344,0.2782661020755768,0.2533006370067596,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.9923606514930724,0.6200605630874634,0.5878857374191284,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.93158757686615,0.5132603049278259,0.359336256980896,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.8324046730995178,0.3671831786632538,0.3503070771694183,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770446777344,0.7438057661056519,0.2594399452209472,1.1810786724090576,288.37701416015625,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32867431640625,288.3769836425781,1.0,0.610244631767273,1.0,1.0,0.0,1.0,-3.2801997661590576,3.280191659927368,8.111073839245364e-06,2.3123855590820312,0.3428816199302673,0.3428816199302673,0.0,157.70799255371094,168.0,10211.666015625,-0.0,2901.101806640625,1.0,283.1499938964844,287.8345031738281,290.2251281738281,290.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17972.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437012672424316,1.0,0.0,0.0,0.5211977958679199,0.5212014317512512,1.8125859924111865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.08349609375,0.0,23.33445930480957,1895.4371337890625,0.0,360.9082336425781,0.2522386312484741,1.0,0.0,3.0,1.0,0.0
11977020,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.7568066716194153,0.2786796391010284,0.2538052797317505,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.375244140625,0.9877676963806152,0.6196160912513733,0.5875219106674194,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.9289999008178712,0.5181517004966736,0.3628228306770324,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.8287972211837769,0.3680891394615173,0.3513000011444092,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.7404468655586243,0.2599184811115265,1.18387770652771,288.3752746582031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3284912109375,288.375244140625,1.0,0.6134517192840576,1.0,1.0,0.0,1.0,-3.289118528366089,3.2891104221343994,8.155026080203243e-06,2.3185808658599854,0.3438997268676758,0.3438997268676758,0.0,161.3884735107422,171.0,10245.0986328125,-0.0,2940.7275390625,1.0,283.1499938964844,287.83154296875,290.21453857421875,290.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,17973.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452869594097137,1.0,0.0,0.0,0.5232294201850891,0.5232330560684204,1.826744444599626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.77001953125,0.0,23.45256805419922,1895.4371337890625,0.0,364.3848571777344,0.2524635791778564,1.0,0.0,3.0,1.0,0.0
11977080,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.7568066716194153,0.2786796391010284,0.2538052797317505,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.375244140625,0.9877676963806152,0.6196160912513733,0.5875219106674194,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.9289999008178712,0.5181517004966736,0.3628228306770324,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.8287972211837769,0.3680891394615173,0.3513000011444092,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.7404468655586243,0.2599184811115265,1.18387770652771,288.3752746582031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3284912109375,288.375244140625,1.0,0.6134517192840576,1.0,1.0,0.0,1.0,-3.289118528366089,3.2891104221343994,8.155026080203243e-06,2.3185808658599854,0.3438997268676758,0.3438997268676758,0.0,161.3884735107422,171.0,10245.0986328125,-0.0,2940.7275390625,1.0,283.1499938964844,287.83154296875,290.21453857421875,290.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,17973.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452869594097137,1.0,0.0,0.0,0.5232294201850891,0.5232330560684204,1.826744444599626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.77001953125,0.0,23.45256805419922,1895.4371337890625,0.0,364.3848571777344,0.2524635791778564,1.0,0.0,3.0,1.0,0.0
11977140,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.7536118030548096,0.2790628373622894,0.2542683482170105,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.9835878610610962,0.619338870048523,0.5873540639877319,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.9270765781402588,0.5230392217636108,0.3662953972816467,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.8256760835647583,0.3689624965190887,0.3522484302520752,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.7375437617301941,0.2603758871555328,1.1865140199661257,288.3736267089844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3281555175781,288.37359619140625,1.0,0.6164783239364624,1.0,1.0,0.0,1.0,-3.297957181930542,3.2979490756988525,8.198732757591642e-06,2.3247344493865967,0.3448961973190307,0.3448961973190307,0.0,164.77145385742188,174.0,10278.0087890625,-0.0,2978.70947265625,1.0,283.1499938964844,287.82867431640625,290.2034912109375,290.9693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17973.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467085599899292,1.0,0.0,0.0,0.5252252817153931,0.5252289175987244,1.8407073199000482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.2177734375,0.0,23.56892967224121,1895.4371337890625,0.0,367.5285034179688,0.2526853382587433,1.0,0.0,3.0,1.0,0.0
11977200,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.7536118030548096,0.2790628373622894,0.2542683482170105,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.9835878610610962,0.619338870048523,0.5873540639877319,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.9270765781402588,0.5230392217636108,0.3662953972816467,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.8256760835647583,0.3689624965190887,0.3522484302520752,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.7375437617301941,0.2603758871555328,1.1865140199661257,288.3736267089844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3281555175781,288.37359619140625,1.0,0.6164783239364624,1.0,1.0,0.0,1.0,-3.297957181930542,3.2979490756988525,8.198732757591642e-06,2.3247344493865967,0.3448961973190307,0.3448961973190307,0.0,164.77145385742188,174.0,10278.0087890625,-0.0,2978.70947265625,1.0,283.1499938964844,287.82867431640625,290.2034912109375,290.9693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17973.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467085599899292,1.0,0.0,0.0,0.5252252817153931,0.5252289175987244,1.8407073199000482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.2177734375,0.0,23.56892967224121,1895.4371337890625,0.0,367.5285034179688,0.2526853382587433,1.0,0.0,3.0,1.0,0.0
11977260,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.7507027983665466,0.2794239223003387,0.2547046542167663,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9795932769775392,0.6191113591194153,0.5872471928596497,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9255271553993224,0.5279291868209839,0.369764119386673,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.8228241205215454,0.369808942079544,0.3531646430492401,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.7349027991294861,0.2608180940151214,1.1890497207641602,288.3720092773437,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3277893066406,288.3720092773437,1.0,0.6193979382514954,1.0,1.0,0.0,1.0,-3.3066728115081787,3.3066647052764893,8.242033800343052e-06,2.330839395523072,0.3458721041679382,0.3458721041679382,0.0,168.00241088867188,177.0,10310.359375,-0.0,3015.7587890625,1.0,283.1499938964844,287.8258972167969,290.1918640136719,290.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,17973.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481910467147827,1.0,0.0,0.0,0.5271869897842407,0.527190625667572,1.8544827895539132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.423583984375,0.0,23.6835994720459,1895.4371337890625,0.0,370.8341369628906,0.2529038786888122,1.0,0.0,3.0,1.0,0.0
11977320,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.7507027983665466,0.2794239223003387,0.2547046542167663,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9795932769775392,0.6191113591194153,0.5872471928596497,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9255271553993224,0.5279291868209839,0.369764119386673,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.8228241205215454,0.369808942079544,0.3531646430492401,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.7349027991294861,0.2608180940151214,1.1890497207641602,288.3720092773437,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3277893066406,288.3720092773437,1.0,0.6193979382514954,1.0,1.0,0.0,1.0,-3.3066728115081787,3.3066647052764893,8.242033800343052e-06,2.330839395523072,0.3458721041679382,0.3458721041679382,0.0,168.00241088867188,177.0,10310.359375,-0.0,3015.7587890625,1.0,283.1499938964844,287.8258972167969,290.1918640136719,290.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,17973.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481910467147827,1.0,0.0,0.0,0.5271869897842407,0.527190625667572,1.8544827895539132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.423583984375,0.0,23.6835994720459,1895.4371337890625,0.0,370.8341369628906,0.2529038786888122,1.0,0.0,3.0,1.0,0.0
11977380,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7479813098907471,0.279766172170639,0.2551205456256866,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.9756778478622437,0.6188871264457703,0.5871486663818359,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.9242109060287476,0.5328230857849121,0.3732327818870544,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.8201348185539246,0.3706308007240295,0.3540541529655456,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7324285507202148,0.2612465322017669,1.1915080547332764,288.3704833984375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.327392578125,288.3704528808594,1.0,0.6222470998764038,1.0,1.0,0.0,1.0,-3.315248966217041,3.3152406215667725,8.284896466648206e-06,2.336907386779785,0.346827745437622,0.346827745437622,0.0,171.15280151367188,180.0,10342.140625,-0.0,3052.2314453125,1.0,283.1499938964844,287.8231811523437,290.1783447265625,290.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,17974.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499445855617523,1.0,0.0,0.0,0.5291147232055664,0.5291183590888977,1.8680701430184854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.22705078125,0.0,23.79658317565918,1895.4371337890625,0.0,374.7808837890625,0.2531192600727081,1.0,0.0,3.0,1.0,0.0
11977440,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7479813098907471,0.279766172170639,0.2551205456256866,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.9756778478622437,0.6188871264457703,0.5871486663818359,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.9242109060287476,0.5328230857849121,0.3732327818870544,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.8201348185539246,0.3706308007240295,0.3540541529655456,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7324285507202148,0.2612465322017669,1.1915080547332764,288.3704833984375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.327392578125,288.3704528808594,1.0,0.6222470998764038,1.0,1.0,0.0,1.0,-3.315248966217041,3.3152406215667725,8.284896466648206e-06,2.336907386779785,0.346827745437622,0.346827745437622,0.0,171.15280151367188,180.0,10342.140625,-0.0,3052.2314453125,1.0,283.1499938964844,287.8231811523437,290.1783447265625,290.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,17974.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499445855617523,1.0,0.0,0.0,0.5291147232055664,0.5291183590888977,1.8680701430184854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.22705078125,0.0,23.79658317565918,1895.4371337890625,0.0,374.7808837890625,0.2531192600727081,1.0,0.0,3.0,1.0,0.0
11977500,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697509765625,0.7466734647750854,0.2799306213855743,0.255321741104126,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697204589844,0.9737325310707092,0.6187697052955627,0.5870952010154724,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697204589844,0.923615574836731,0.5352717638015747,0.3749676048755646,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697204589844,0.8188318610191345,0.3710327446460724,0.3544896245002746,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697509765625,0.7312366366386414,0.2614555656909942,1.1927107572555542,288.3697204589844,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3271789550781,288.36968994140625,1.0,0.6236514449119568,1.0,1.0,0.0,1.0,-3.319481611251831,3.3194732666015625,8.306143172376323e-06,2.3399245738983154,0.3472979962825775,0.3472979962825775,0.0,172.7099151611328,180.0,10357.814453125,-0.0,3070.31005859375,1.0,283.1499938964844,287.82183837890625,290.1705322265625,290.9433288574219,293.1499938964844,293.1499938964844,283.1499938964844,17974.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509044289588928,1.0,0.0,0.0,0.5300657749176025,0.5300694108009338,1.874791699663092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.439697265625,0.0,23.85243225097656,1895.4371337890625,0.0,376.9582214355469,0.2532257437705993,1.0,0.0,3.0,1.0,0.0
11977560,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.7453944087028503,0.2800908088684082,0.2555188536643982,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36895751953125,0.9717896580696106,0.6186469197273254,0.5870370268821716,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36895751953125,0.9230532050132751,0.5377214550971985,0.3767029047012329,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.8175494074821472,0.3714288771152496,0.3549193441867828,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.7300683856010437,0.2616612017154693,1.1938968896865845,288.36895751953125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3269958496094,288.36895751953125,1.0,0.6250448226928711,1.0,1.0,0.0,1.0,-3.3236775398254395,3.323669195175171,8.327267096319702e-06,2.3429300785064697,0.347763329744339,0.347763329744339,0.0,174.259521484375,183.0,10373.345703125,-0.0,3088.30859375,1.0,283.1499938964844,287.8205261230469,290.1620178222656,290.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518956243991852,1.0,0.0,0.0,0.5310085415840149,0.5310121774673462,1.8814663604871384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.521728515625,0.0,23.907861709594727,1895.4371337890625,0.0,379.219482421875,0.2533314526081085,1.0,0.0,3.0,1.0,0.0
11977620,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.7429111003875732,0.2803989350795746,0.255901426076889,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.967902660369873,0.6183831691741943,0.5869038701057434,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.9220107197761536,0.5426239371299744,0.3801749646663666,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.8150321245193481,0.3722042739391327,0.3557623028755188,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675231933594,0.7277904152870178,0.2620623111724853,1.1962212324142456,288.36749267578125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3265686035156,288.3674621582031,1.0,0.6278027296066284,1.0,1.0,0.0,1.0,-3.3319594860076904,3.3319509029388428,8.369141141884029e-06,2.3489043712615967,0.348679631948471,0.348679631948471,0.0,177.34384155273438,186.0,10403.9921875,-0.0,3124.10595703125,1.0,283.1499938964844,287.81793212890625,290.142822265625,290.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,17974.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539048373699188,1.0,0.0,0.0,0.5328695774078369,0.5328732132911682,1.8946774815731263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.30517578125,0.0,24.01748847961425,1895.4371337890625,0.0,383.8435363769531,0.2535404860973358,1.0,0.0,3.0,1.0,0.0
11977680,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.7429111003875732,0.2803989350795746,0.255901426076889,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.967902660369873,0.6183831691741943,0.5869038701057434,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.9220107197761536,0.5426239371299744,0.3801749646663666,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.8150321245193481,0.3722042739391327,0.3557623028755188,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675231933594,0.7277904152870178,0.2620623111724853,1.1962212324142456,288.36749267578125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3265686035156,288.3674621582031,1.0,0.6278027296066284,1.0,1.0,0.0,1.0,-3.3319594860076904,3.3319509029388428,8.369141141884029e-06,2.3489043712615967,0.348679631948471,0.348679631948471,0.0,177.34384155273438,186.0,10403.9921875,-0.0,3124.10595703125,1.0,283.1499938964844,287.81793212890625,290.142822265625,290.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,17974.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539048373699188,1.0,0.0,0.0,0.5328695774078369,0.5328732132911682,1.8946774815731263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.30517578125,0.0,24.01748847961425,1895.4371337890625,0.0,383.8435363769531,0.2535404860973358,1.0,0.0,3.0,1.0,0.0
11977740,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.7405145764350891,0.2806909680366516,0.256269097328186,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.9640110731124878,0.6180974841117859,0.5867487192153931,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.9210622906684875,0.547530472278595,0.3836491703987121,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.812562108039856,0.372957319021225,0.3565836548805237,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.7255765199661255,0.2624498307704925,1.198482632637024,288.36602783203125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32586669921875,288.36602783203125,1.0,0.6305264234542847,1.0,1.0,0.0,1.0,-3.3400979042053223,3.3400895595550537,8.41051951283589e-06,2.3548288345336914,0.3495769500732422,0.3495769500732422,0.0,180.41493225097656,189.0,10434.0869140625,-0.0,3159.67529296875,1.0,283.1499938964844,287.8153686523437,290.1211242675781,290.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17975.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558664560317993,1.0,0.0,0.0,0.5346980094909668,0.5347016453742981,1.9077024404623444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.61279296875,0.0,24.125463485717773,1895.4371337890625,0.0,388.4110107421875,0.2537463903427124,1.0,0.0,3.0,1.0,0.0
11977800,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.7405145764350891,0.2806909680366516,0.256269097328186,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.9640110731124878,0.6180974841117859,0.5867487192153931,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.9210622906684875,0.547530472278595,0.3836491703987121,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.812562108039856,0.372957319021225,0.3565836548805237,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.7255765199661255,0.2624498307704925,1.198482632637024,288.36602783203125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32586669921875,288.36602783203125,1.0,0.6305264234542847,1.0,1.0,0.0,1.0,-3.3400979042053223,3.3400895595550537,8.41051951283589e-06,2.3548288345336914,0.3495769500732422,0.3495769500732422,0.0,180.41493225097656,189.0,10434.0869140625,-0.0,3159.67529296875,1.0,283.1499938964844,287.8153686523437,290.1211242675781,290.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17975.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558664560317993,1.0,0.0,0.0,0.5346980094909668,0.5347016453742981,1.9077024404623444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.61279296875,0.0,24.125463485717773,1895.4371337890625,0.0,388.4110107421875,0.2537463903427124,1.0,0.0,3.0,1.0,0.0
11977860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646545410156,0.7381934523582458,0.2809674739837646,0.2566224932670593,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646240234375,0.96011620759964,0.6177906394004822,0.5865740776062012,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646240234375,0.9201946258544922,0.5524406433105469,0.3871254324913025,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646240234375,0.8101242780685425,0.3736883401870727,0.3573839962482452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646545410156,0.7234137654304504,0.2628240287303924,1.2006829977035522,288.3646240234375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3251342773437,288.3645935058594,1.0,0.6332196593284607,1.0,1.0,0.0,1.0,-3.348099946975708,3.3480913639068604,8.451421308564022e-06,2.360703945159912,0.3504557311534881,0.3504557311534881,0.0,183.4779052734375,192.0,10463.64453125,-0.0,3195.054443359375,1.0,283.1499938964844,287.8128967285156,290.0974426269531,290.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17975.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577264785766601,1.0,0.0,0.0,0.5364944934844971,0.5364981293678284,1.920542835875949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.50634765625,0.0,24.2318058013916,1895.4371337890625,0.0,392.7909240722656,0.253949224948883,1.0,0.0,3.0,1.0,0.0
11977920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646545410156,0.7381934523582458,0.2809674739837646,0.2566224932670593,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646240234375,0.96011620759964,0.6177906394004822,0.5865740776062012,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646240234375,0.9201946258544922,0.5524406433105469,0.3871254324913025,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646240234375,0.8101242780685425,0.3736883401870727,0.3573839962482452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646545410156,0.7234137654304504,0.2628240287303924,1.2006829977035522,288.3646240234375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3251342773437,288.3645935058594,1.0,0.6332196593284607,1.0,1.0,0.0,1.0,-3.348099946975708,3.3480913639068604,8.451421308564022e-06,2.360703945159912,0.3504557311534881,0.3504557311534881,0.0,183.4779052734375,192.0,10463.64453125,-0.0,3195.054443359375,1.0,283.1499938964844,287.8128967285156,290.0974426269531,290.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17975.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577264785766601,1.0,0.0,0.0,0.5364944934844971,0.5364981293678284,1.920542835875949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.50634765625,0.0,24.2318058013916,1895.4371337890625,0.0,392.7909240722656,0.253949224948883,1.0,0.0,3.0,1.0,0.0
11977980,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36328125,0.7359382510185242,0.2812287807464599,0.2569621205329895,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9562185406684875,0.6174598336219788,0.5863772630691528,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9193971157073976,0.5573539733886719,0.3906035721302032,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.8077053427696228,0.3743975460529327,0.3581636250019073,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36328125,0.7212911248207092,0.2631851732730865,1.2028241157531738,288.3632507324219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32440185546875,288.3632202148437,1.0,0.6358845233917236,1.0,1.0,0.0,1.0,-3.3559648990631104,3.3559563159942627,8.491829248669092e-06,2.3665242195129395,0.3513163626194,0.3513163626194,0.0,186.5363006591797,195.0,10492.6708984375,-0.0,3230.2568359375,1.0,283.1499938964844,287.8104553222656,290.0722045898437,290.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17976.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594762623310089,1.0,0.0,0.0,0.5382592678070068,0.5382629632949829,1.933199023085308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.041748046875,0.0,24.33652305603028,1895.4371337890625,0.0,396.9555358886719,0.2541489601135254,1.0,0.0,3.0,1.0,0.0
11978040,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36328125,0.7359382510185242,0.2812287807464599,0.2569621205329895,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9562185406684875,0.6174598336219788,0.5863772630691528,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9193971157073976,0.5573539733886719,0.3906035721302032,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.8077053427696228,0.3743975460529327,0.3581636250019073,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36328125,0.7212911248207092,0.2631851732730865,1.2028241157531738,288.3632507324219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32440185546875,288.3632202148437,1.0,0.6358845233917236,1.0,1.0,0.0,1.0,-3.3559648990631104,3.3559563159942627,8.491829248669092e-06,2.3665242195129395,0.3513163626194,0.3513163626194,0.0,186.5363006591797,195.0,10492.6708984375,-0.0,3230.2568359375,1.0,283.1499938964844,287.8104553222656,290.0722045898437,290.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17976.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594762623310089,1.0,0.0,0.0,0.5382592678070068,0.5382629632949829,1.933199023085308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.041748046875,0.0,24.33652305603028,1895.4371337890625,0.0,396.9555358886719,0.2541489601135254,1.0,0.0,3.0,1.0,0.0
11978100,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.7348329424858093,0.2813537716865539,0.2571268081665039,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9542698264122008,0.6172850728034973,0.5862701535224915,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9190224409103394,0.5598117709159851,0.3923432528972626,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.8064994812011719,0.3747439086437225,0.3585456311702728,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.7202419638633728,0.2633608281612396,1.2038724422454834,288.3625793457031,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3240051269531,288.362548828125,1.0,0.6372065544128418,1.0,1.0,0.0,1.0,-3.3598456382751465,3.359837055206299,8.5118399510975e-06,2.3694119453430176,0.3517398536205292,0.3517398536205292,0.0,188.06427001953125,195.0,10506.9833984375,-0.0,3247.79150390625,1.0,283.1499938964844,287.80926513671875,290.05914306640625,290.8451232910156,293.1499938964844,293.1499938964844,283.1499938964844,17976.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603125751018524,1.0,0.0,0.0,0.5391297936439514,0.5391334295272827,1.9394567729591472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.1875,0.0,24.388267517089844,1895.4371337890625,0.0,398.9614562988281,0.2542476654052734,1.0,0.0,3.0,1.0,0.0
11978160,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.7337414622306824,0.2814750671386719,0.2572882175445556,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.9523220658302308,0.6171042323112488,0.5861573219299316,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.9186627864837646,0.5622700452804565,0.3940833508968353,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.8052946925163269,0.3750849068164825,0.3589226007461548,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.719199538230896,0.2635333240032196,1.204906702041626,288.3619079589844,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3236389160156,288.36187744140625,1.0,0.6385219693183899,1.0,1.0,0.0,1.0,-3.3636929988861084,3.3636844158172607,8.531725143257063e-06,2.372284412384033,0.3521589636802673,0.3521589636802673,0.0,189.59169006347656,198.0,10521.166015625,-0.0,3265.28515625,1.0,283.1499938964844,287.8080749511719,290.0458374023437,290.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,17976.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611275196075439,1.0,0.0,0.0,0.5399925112724304,0.5399962067604065,1.9456690480978978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.259765625,0.0,24.439611434936523,1895.4371337890625,0.0,400.92572021484375,0.2543456256389618,1.0,0.0,3.0,1.0,0.0
11978220,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.7315967082977295,0.281706839799881,0.257601261138916,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.9484333992004396,0.6167252063751221,0.5859151482582092,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.91798597574234,0.567188024520874,0.3975642025470733,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.8029146194458008,0.3757508993148803,0.3596614897251129,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.7171312570571899,0.2638690173625946,1.2069332599639893,288.360595703125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3228759765625,288.3605651855469,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.371288299560547,3.371279716491699,8.57111626828555e-06,2.3779821395874023,0.3529841899871826,0.3529841899871826,0.0,192.64512634277344,201.0,10549.1484375,-0.0,3300.150146484375,1.0,283.1499938964844,287.8057556152344,290.01861572265625,290.80780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17976.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627015292644501,1.0,0.0,0.0,0.5416951179504395,0.5416988134384155,1.9579578847128687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.198974609375,0.0,24.54111099243164,1895.4371337890625,0.0,404.7467651367188,0.2545392513275146,1.0,0.0,3.0,1.0,0.0
11978280,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.7315967082977295,0.281706839799881,0.257601261138916,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.9484333992004396,0.6167252063751221,0.5859151482582092,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.91798597574234,0.567188024520874,0.3975642025470733,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.8029146194458008,0.3757508993148803,0.3596614897251129,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.7171312570571899,0.2638690173625946,1.2069332599639893,288.360595703125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3228759765625,288.3605651855469,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.371288299560547,3.371279716491699,8.57111626828555e-06,2.3779821395874023,0.3529841899871826,0.3529841899871826,0.0,192.64512634277344,201.0,10549.1484375,-0.0,3300.150146484375,1.0,283.1499938964844,287.8057556152344,290.01861572265625,290.80780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17976.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627015292644501,1.0,0.0,0.0,0.5416951179504395,0.5416988134384155,1.9579578847128687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.198974609375,0.0,24.54111099243164,1895.4371337890625,0.0,404.7467651367188,0.2545392513275146,1.0,0.0,3.0,1.0,0.0
11978340,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7294983863830566,0.2819242775440216,0.2579014897346496,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.944561243057251,0.616325318813324,0.5856528282165527,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.9173626899719238,0.5721073746681213,0.4010457694530487,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.8005825877189636,0.3763956427574157,0.3603803515434265,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7150792479515076,0.2641926109790802,1.2089054584503174,288.3593139648437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32208251953125,288.3592834472656,1.0,0.6437194347381592,1.0,1.0,0.0,1.0,-3.378755569458008,3.37874698638916,8.610005352238659e-06,2.383615016937256,0.3537924587726593,0.3537924587726593,0.0,195.69664001464844,204.0,10576.6298828125,-0.0,3334.856689453125,1.0,283.1499938964844,287.8034973144531,289.99072265625,290.7819519042969,293.1499938964844,293.1499938964844,283.1499938964844,17977.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642074704170227,1.0,0.0,0.0,0.5433676242828369,0.5433712601661682,1.9700669540156923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.886962890625,0.0,24.641036987304688,1895.4371337890625,0.0,408.43646240234375,0.2547298967838287,1.0,0.0,3.0,1.0,0.0
11978400,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7294983863830566,0.2819242775440216,0.2579014897346496,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.944561243057251,0.616325318813324,0.5856528282165527,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.9173626899719238,0.5721073746681213,0.4010457694530487,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.8005825877189636,0.3763956427574157,0.3603803515434265,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7150792479515076,0.2641926109790802,1.2089054584503174,288.3593139648437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32208251953125,288.3592834472656,1.0,0.6437194347381592,1.0,1.0,0.0,1.0,-3.378755569458008,3.37874698638916,8.610005352238659e-06,2.383615016937256,0.3537924587726593,0.3537924587726593,0.0,195.69664001464844,204.0,10576.6298828125,-0.0,3334.856689453125,1.0,283.1499938964844,287.8034973144531,289.99072265625,290.7819519042969,293.1499938964844,293.1499938964844,283.1499938964844,17977.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642074704170227,1.0,0.0,0.0,0.5433676242828369,0.5433712601661682,1.9700669540156923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.886962890625,0.0,24.641036987304688,1895.4371337890625,0.0,408.43646240234375,0.2547298967838287,1.0,0.0,3.0,1.0,0.0
11978460,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.7274404764175415,0.2821278274059295,0.25818932056427,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9407119750976562,0.6159011125564575,0.5853695273399353,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9167882204055786,0.5770272612571716,0.4045276045799255,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.798296332359314,0.3770196437835693,0.3610797524452209,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.7130361795425415,0.2645046710968017,1.21082603931427,288.3580627441406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3212890625,288.3580322265625,1.0,0.6462811827659607,1.0,1.0,0.0,1.0,-3.3860979080200195,3.3860890865325928,8.648391485621687e-06,2.3891794681549072,0.3545844256877899,0.3545844256877899,0.0,198.74703979492188,207.0,10603.626953125,-0.0,3369.410888671875,1.0,283.1499938964844,287.80126953125,289.96240234375,290.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17977.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656462967395782,1.0,0.0,0.0,0.5450109839439392,0.5450146794319153,1.9820017627125708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.354248046875,0.0,24.739444732666016,1895.4371337890625,0.0,411.9931335449219,0.2549176514148712,1.0,0.0,3.0,1.0,0.0
11978520,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.7274404764175415,0.2821278274059295,0.25818932056427,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9407119750976562,0.6159011125564575,0.5853695273399353,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9167882204055786,0.5770272612571716,0.4045276045799255,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.798296332359314,0.3770196437835693,0.3610797524452209,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.7130361795425415,0.2645046710968017,1.21082603931427,288.3580627441406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3212890625,288.3580322265625,1.0,0.6462811827659607,1.0,1.0,0.0,1.0,-3.3860979080200195,3.3860890865325928,8.648391485621687e-06,2.3891794681549072,0.3545844256877899,0.3545844256877899,0.0,198.74703979492188,207.0,10603.626953125,-0.0,3369.410888671875,1.0,283.1499938964844,287.80126953125,289.96240234375,290.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17977.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656462967395782,1.0,0.0,0.0,0.5450109839439392,0.5450146794319153,1.9820017627125708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.354248046875,0.0,24.739444732666016,1895.4371337890625,0.0,411.9931335449219,0.2549176514148712,1.0,0.0,3.0,1.0,0.0
11978580,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7254159450531006,0.2823172509670257,0.2584646344184875,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.9368879199028016,0.6154463887214661,0.5850586891174316,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.9162572026252748,0.5819467902183533,0.4080091118812561,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7960523366928101,0.3776225447654724,0.3617594540119171,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7109938263893127,0.2648051381111145,1.2126953601837158,288.3568420410156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3204650878906,288.3568115234375,1.0,0.6488180756568909,1.0,1.0,0.0,1.0,-3.393306255340576,3.3932974338531494,8.68621100380551e-06,2.3946633338928223,0.3553600609302521,0.3553600609302521,0.0,201.7972869873047,210.0,10630.1279296875,-0.0,3403.79296875,1.0,283.1499938964844,287.7991027832031,289.93389892578125,290.7288818359375,293.1499938964844,293.1499938964844,283.1499938964844,17977.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670102894306183,1.0,0.0,0.0,0.5466251373291016,0.5466288328170776,1.993759290996877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.625732421875,0.0,24.836315155029297,1895.4371337890625,0.0,415.3934020996094,0.2551024854183197,1.0,0.0,3.0,1.0,0.0
