time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7254159450531006,0.2823172509670257,0.2584646344184875,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.9368879199028016,0.6154463887214661,0.5850586891174316,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.9162572026252748,0.5819467902183533,0.4080091118812561,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7960523366928101,0.3776225447654724,0.3617594540119171,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7109938263893127,0.2648051381111145,1.2126953601837158,288.3568420410156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3204650878906,288.3568115234375,1.0,0.6488180756568909,1.0,1.0,0.0,1.0,-3.393306255340576,3.3932974338531494,8.68621100380551e-06,2.3946633338928223,0.3553600609302521,0.3553600609302521,0.0,201.7972869873047,210.0,10630.1279296875,-0.0,3403.79296875,1.0,283.1499938964844,287.7991027832031,289.93389892578125,290.7288818359375,293.1499938964844,293.1499938964844,283.1499938964844,17977.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670102894306183,1.0,0.0,0.0,0.5466251373291016,0.5466288328170776,1.993759290996877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.625732421875,0.0,24.836315155029297,1895.4371337890625,0.0,415.3934020996094,0.2551024854183197,1.0,0.0,3.0,1.0,0.0
11978700,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7244144678115845,0.2824066579341888,0.2585976123809814,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9349876642227172,0.6152074337005615,0.5848923921585083,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9160069227218628,0.5844061374664307,0.4097495079040527,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7949456572532654,0.3779160976409912,0.3620919287204742,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7099707126617432,0.264951080083847,1.2136110067367554,288.3562316894531,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3200378417969,288.3562316894531,1.0,0.650077223777771,1.0,1.0,0.0,1.0,-3.396859645843506,3.396850824356079,8.704900210432243e-06,2.3973729610443115,0.3557418584823608,0.3557418584823608,0.0,203.32237243652344,210.0,10643.1943359375,-0.0,3420.916259765625,1.0,283.1499938964844,287.79803466796875,289.9196472167969,290.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17978.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676619172096252,1.0,0.0,0.0,0.547421395778656,0.5474250316619873,1.9995717082110797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.197265625,0.0,24.88417625427246,1895.4371337890625,0.0,417.0278015136719,0.2551937997341156,1.0,0.0,3.0,1.0,0.0
11978760,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.723419189453125,0.2824924290180206,0.2587274014949798,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.9330967664718628,0.6149606108665466,0.5847188830375671,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.9157662391662598,0.5868648290634155,0.4114895462989807,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7938488721847534,0.378204345703125,0.362419456243515,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.708945095539093,0.2650941610336303,1.2145140171051023,288.35565185546875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.319580078125,288.3556213378906,1.0,0.6513301730155945,1.0,1.0,0.0,1.0,-3.400378942489624,3.4003701210021973,8.72343844093848e-06,2.400059938430786,0.3561196625232696,0.3561196625232696,0.0,204.8473663330078,213.0,10656.1376953125,-0.0,3437.9931640625,1.0,283.1499938964844,287.7969665527344,289.90545654296875,290.7021484375,293.1499938964844,293.1499938964844,283.1499938964844,17978.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468292236328125,1.0,0.0,0.0,0.5482103228569031,0.5482140183448792,2.0053395388686123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.731201171875,0.0,24.93165397644043,1895.4371337890625,0.0,418.6148681640625,0.2552843987941742,1.0,0.0,3.0,1.0,0.0
11978820,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7214447259902954,0.2826538383960724,0.258978009223938,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.929348349571228,0.6144452095031738,0.5843515396118164,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9153119325637816,0.5917801856994629,0.4149681329727173,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7916848659515381,0.3787658512592315,0.3630605638027191,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7068955302238464,0.2653724551200866,1.216285228729248,288.3544616699219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3186950683594,288.3544616699219,1.0,0.6538183689117432,1.0,1.0,0.0,1.0,-3.4073219299316406,3.407313108444214,8.760084710957017e-06,2.405367851257324,0.3568641543388366,0.3568641543388366,0.0,207.8974609375,216.0,10681.681640625,-0.0,3472.021240234375,1.0,283.1499938964844,287.7948913574219,289.8773498535156,290.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17978.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694880843162536,1.0,0.0,0.0,0.5497681498527527,0.5497718453407288,2.0167526315617585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.708984375,0.0,25.025543212890625,1895.4371337890625,0.0,421.6425476074219,0.255463570356369,1.0,0.0,3.0,1.0,0.0
11978880,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7214447259902954,0.2826538383960724,0.258978009223938,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.929348349571228,0.6144452095031738,0.5843515396118164,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9153119325637816,0.5917801856994629,0.4149681329727173,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7916848659515381,0.3787658512592315,0.3630605638027191,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7068955302238464,0.2653724551200866,1.216285228729248,288.3544616699219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3186950683594,288.3544616699219,1.0,0.6538183689117432,1.0,1.0,0.0,1.0,-3.4073219299316406,3.407313108444214,8.760084710957017e-06,2.405367851257324,0.3568641543388366,0.3568641543388366,0.0,207.8974609375,216.0,10681.681640625,-0.0,3472.021240234375,1.0,283.1499938964844,287.7948913574219,289.8773498535156,290.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17978.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694880843162536,1.0,0.0,0.0,0.5497681498527527,0.5497718453407288,2.0167526315617585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.708984375,0.0,25.025543212890625,1895.4371337890625,0.0,421.6425476074219,0.255463570356369,1.0,0.0,3.0,1.0,0.0
11978940,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7194868922233582,0.2828011214733124,0.2592161893844604,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.9256527423858644,0.6139000654220581,0.5839564204216003,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.91489177942276,0.5966916680335999,0.4184440374374389,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7895588874816895,0.3793067038059234,0.3636823892593384,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7048758864402771,0.2656400203704834,1.2180088758468628,288.3533020019531,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3533020019531,1.0,0.6562824249267578,1.0,1.0,0.0,1.0,-3.414133071899414,3.414124250411988,8.796125257504173e-06,2.41058087348938,0.3575934767723083,0.3575934767723083,0.0,210.94712829589844,219.0,10706.755859375,-0.0,3505.86474609375,1.0,283.1499938964844,287.7928466796875,289.84979248046875,290.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,17978.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705901741981506,1.0,0.0,0.0,0.5512983798980713,0.5513020157814026,2.027995016362638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.590087890625,0.0,25.117965698242188,1895.4371337890625,0.0,424.4524230957031,0.255639910697937,1.0,0.0,3.0,1.0,0.0
11979000,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7194868922233582,0.2828011214733124,0.2592161893844604,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.9256527423858644,0.6139000654220581,0.5839564204216003,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.91489177942276,0.5966916680335999,0.4184440374374389,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7895588874816895,0.3793067038059234,0.3636823892593384,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7048758864402771,0.2656400203704834,1.2180088758468628,288.3533020019531,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3533020019531,1.0,0.6562824249267578,1.0,1.0,0.0,1.0,-3.414133071899414,3.414124250411988,8.796125257504173e-06,2.41058087348938,0.3575934767723083,0.3575934767723083,0.0,210.94712829589844,219.0,10706.755859375,-0.0,3505.86474609375,1.0,283.1499938964844,287.7928466796875,289.84979248046875,290.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,17978.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705901741981506,1.0,0.0,0.0,0.5512983798980713,0.5513020157814026,2.027995016362638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.590087890625,0.0,25.117965698242188,1895.4371337890625,0.0,424.4524230957031,0.255639910697937,1.0,0.0,3.0,1.0,0.0
11979060,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7175396680831909,0.2829340398311615,0.2594417035579681,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.9220203757286072,0.6133253574371338,0.583533763885498,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.914502739906311,0.6015976667404175,0.4219162464141845,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7874692678451538,0.3798266947269439,0.3642848134040832,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7028874754905701,0.2658970952033996,1.2196862697601318,288.3521728515625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3168640136719,288.3521728515625,1.0,0.658722460269928,1.0,1.0,0.0,1.0,-3.4208123683929443,3.4208035469055176,8.831542800180614e-06,2.415694236755371,0.3583078980445862,0.3583078980445862,0.0,213.996337890625,222.0,10731.3642578125,-0.0,3539.517822265625,1.0,283.1499938964844,287.79083251953125,289.8231506347656,290.6243591308594,293.1499938964844,293.1499938964844,283.1499938964844,17979.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715944230556488,1.0,0.0,0.0,0.5528011918067932,0.5528048872947693,2.039066693271252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.40869140625,0.0,25.20892143249512,1895.4371337890625,0.0,427.0293273925781,0.2558135092258453,1.0,0.0,3.0,1.0,0.0
11979120,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7175396680831909,0.2829340398311615,0.2594417035579681,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.9220203757286072,0.6133253574371338,0.583533763885498,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.914502739906311,0.6015976667404175,0.4219162464141845,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7874692678451538,0.3798266947269439,0.3642848134040832,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7028874754905701,0.2658970952033996,1.2196862697601318,288.3521728515625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3168640136719,288.3521728515625,1.0,0.658722460269928,1.0,1.0,0.0,1.0,-3.4208123683929443,3.4208035469055176,8.831542800180614e-06,2.415694236755371,0.3583078980445862,0.3583078980445862,0.0,213.996337890625,222.0,10731.3642578125,-0.0,3539.517822265625,1.0,283.1499938964844,287.79083251953125,289.8231506347656,290.6243591308594,293.1499938964844,293.1499938964844,283.1499938964844,17979.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715944230556488,1.0,0.0,0.0,0.5528011918067932,0.5528048872947693,2.039066693271252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.40869140625,0.0,25.20892143249512,1895.4371337890625,0.0,427.0293273925781,0.2558135092258453,1.0,0.0,3.0,1.0,0.0
11979180,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7155972719192505,0.283052533864975,0.2596545219421386,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9184624552726746,0.6127215623855591,0.583083987236023,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9141420722007751,0.6064969301223755,0.4253837764263153,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7854148149490356,0.3803260028362274,0.3648679554462433,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7009294629096985,0.2661440074443817,1.2213187217712402,288.35107421875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31591796875,288.35107421875,1.0,0.6611388325691223,1.0,1.0,0.0,1.0,-3.427361249923706,3.42735242843628,8.866330063028727e-06,2.4207046031951904,0.3590077459812164,0.3590077459812164,0.0,217.0451202392578,225.0,10755.5146484375,-0.0,3572.979248046875,1.0,283.1499938964844,287.78887939453125,289.797607421875,290.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724971950054168,1.0,0.0,0.0,0.5542771816253662,0.5542808771133423,2.0499699715514907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.19921875,0.0,25.29843521118164,1895.4371337890625,0.0,429.3592529296875,0.2559843361377716,1.0,0.0,3.0,1.0,0.0
11979240,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7155972719192505,0.283052533864975,0.2596545219421386,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9184624552726746,0.6127215623855591,0.583083987236023,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9141420722007751,0.6064969301223755,0.4253837764263153,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7854148149490356,0.3803260028362274,0.3648679554462433,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7009294629096985,0.2661440074443817,1.2213187217712402,288.35107421875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31591796875,288.35107421875,1.0,0.6611388325691223,1.0,1.0,0.0,1.0,-3.427361249923706,3.42735242843628,8.866330063028727e-06,2.4207046031951904,0.3590077459812164,0.3590077459812164,0.0,217.0451202392578,225.0,10755.5146484375,-0.0,3572.979248046875,1.0,283.1499938964844,287.78887939453125,289.797607421875,290.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724971950054168,1.0,0.0,0.0,0.5542771816253662,0.5542808771133423,2.0499699715514907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.19921875,0.0,25.29843521118164,1895.4371337890625,0.0,429.3592529296875,0.2559843361377716,1.0,0.0,3.0,1.0,0.0
11979300,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.714625895023346,0.2831062078475952,0.2597560286521911,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.9167150259017944,0.6124086380004883,0.5828487873077393,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.9139716029167176,0.6089437007904053,0.4271154999732971,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7844002842903137,0.3805676698684692,0.3651520907878876,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6999616622924805,0.2662636339664459,1.2221180200576782,288.3505249023437,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3154296875,288.3505249023437,1.0,0.6623379588127136,1.0,1.0,0.0,1.0,-3.430585622787476,3.430576801300049,8.883476766641252e-06,2.423168897628784,0.3593521416187286,0.3593521416187286,0.0,218.5692138671875,225.0,10767.416015625,-0.0,3589.6328125,1.0,283.1499938964844,287.78790283203125,289.7853698730469,290.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17979.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472909927368164,1.0,0.0,0.0,0.555004894733429,0.555008590221405,2.0553562407599202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.594482421875,0.0,25.34263610839844,1895.4371337890625,0.0,430.4287414550781,0.2560686767101288,1.0,0.0,3.0,1.0,0.0
11979360,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.713653564453125,0.2831563651561737,0.2598544657230377,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9149909019470216,0.6120888590812683,0.5826072692871094,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.913807451725006,0.6113883256912231,0.4288458824157715,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7833942174911499,0.3808043897151947,0.3654316365718841,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6990013122558594,0.2663808763027191,1.2229070663452148,288.3499755859375,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31494140625,288.3499755859375,1.0,0.663531482219696,1.0,1.0,0.0,1.0,-3.433779239654541,3.4337704181671143,8.900469765649177e-06,2.425607442855835,0.3596931099891662,0.3596931099891662,0.0,220.0932464599609,228.0,10779.208984375,-0.0,3606.240966796875,1.0,283.1499938964844,287.78692626953125,289.77349853515625,290.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732956886291504,1.0,0.0,0.0,0.5557262897491455,0.5557299256324768,2.060702719575147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.9951171875,0.0,25.38649559020996,1895.4371337890625,0.0,431.4308166503906,0.2561523914337158,1.0,0.0,3.0,1.0,0.0
11979420,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7117027640342712,0.2832459509372711,0.2600418031215668,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9116188287734984,0.611428439617157,0.5821047425270081,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9134966135025024,0.6162709593772888,0.4323019087314605,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7814066410064697,0.3812626600265503,0.3659765124320984,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6971025466918945,0.2666082978248596,1.224453687667847,288.3489074707031,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3139953613281,288.3489074707031,1.0,0.6659013628959656,1.0,1.0,0.0,1.0,-3.4400711059570312,3.4400620460510254,8.933976459957194e-06,2.430403232574463,0.3603646755218506,0.3603646755218506,0.0,223.1409912109375,231.0,10802.4658203125,-0.0,3639.311767578125,1.0,283.1499938964844,287.7850341796875,289.75103759765625,290.555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739842414855957,1.0,0.0,0.0,0.5571497082710266,0.5571533441543579,2.0712725756766304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.831787109375,0.0,25.473163604736328,1895.4371337890625,0.0,433.2253112792969,0.2563177943229675,1.0,0.0,3.0,1.0,0.0
11979480,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7117027640342712,0.2832459509372711,0.2600418031215668,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9116188287734984,0.611428439617157,0.5821047425270081,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9134966135025024,0.6162709593772888,0.4323019087314605,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7814066410064697,0.3812626600265503,0.3659765124320984,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6971025466918945,0.2666082978248596,1.224453687667847,288.3489074707031,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3139953613281,288.3489074707031,1.0,0.6659013628959656,1.0,1.0,0.0,1.0,-3.4400711059570312,3.4400620460510254,8.933976459957194e-06,2.430403232574463,0.3603646755218506,0.3603646755218506,0.0,223.1409912109375,231.0,10802.4658203125,-0.0,3639.311767578125,1.0,283.1499938964844,287.7850341796875,289.75103759765625,290.555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739842414855957,1.0,0.0,0.0,0.5571497082710266,0.5571533441543579,2.0712725756766304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.831787109375,0.0,25.473163604736328,1895.4371337890625,0.0,433.2253112792969,0.2563177943229675,1.0,0.0,3.0,1.0,0.0
11979540,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7097386121749878,0.2833210229873657,0.2602163851261139,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.9083597660064696,0.6107404828071594,0.5815765261650085,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.9132078886032104,0.6211436986923218,0.4357511401176452,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7794510722160339,0.3817006051540375,0.3665024936199188,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.695232629776001,0.2668263912200928,1.2259591817855835,288.3478698730469,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3130187988281,288.3478698730469,1.0,0.6682483553886414,1.0,1.0,0.0,1.0,-3.4462361335754395,3.4462273120880127,8.96683650353225e-06,2.435088634490967,0.3610225021839142,0.3610225021839142,0.0,226.18804931640625,234.0,10825.2841796875,-0.0,3672.18359375,1.0,283.1499938964844,287.783203125,289.73052978515625,290.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745588004589081,1.0,0.0,0.0,0.5585472583770752,0.5585509538650513,2.0816770529563652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.744384765625,0.0,25.558427810668945,1895.4371337890625,0.0,434.7284851074219,0.2564805448055267,1.0,0.0,3.0,1.0,0.0
11979600,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7097386121749878,0.2833210229873657,0.2602163851261139,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.9083597660064696,0.6107404828071594,0.5815765261650085,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.9132078886032104,0.6211436986923218,0.4357511401176452,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7794510722160339,0.3817006051540375,0.3665024936199188,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.695232629776001,0.2668263912200928,1.2259591817855835,288.3478698730469,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3130187988281,288.3478698730469,1.0,0.6682483553886414,1.0,1.0,0.0,1.0,-3.4462361335754395,3.4462273120880127,8.96683650353225e-06,2.435088634490967,0.3610225021839142,0.3610225021839142,0.0,226.18804931640625,234.0,10825.2841796875,-0.0,3672.18359375,1.0,283.1499938964844,287.783203125,289.73052978515625,290.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745588004589081,1.0,0.0,0.0,0.5585472583770752,0.5585509538650513,2.0816770529563652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.744384765625,0.0,25.558427810668945,1895.4371337890625,0.0,434.7284851074219,0.2564805448055267,1.0,0.0,3.0,1.0,0.0
11979660,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.707756519317627,0.2833814322948456,0.2603780925273895,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.9052279591560364,0.6100254654884338,0.5810230374336243,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.9129390120506288,0.6260051727294922,0.4391926527023315,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7775264978408813,0.3821183741092682,0.3670096695423126,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.693390965461731,0.2670353949069977,1.2274247407913208,288.3468322753906,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31207275390625,288.3468322753906,1.0,0.6705727577209473,1.0,1.0,0.0,1.0,-3.45227575302124,3.4522666931152344,8.999043529911432e-06,2.439661979675293,0.3616667985916137,0.3616667985916137,0.0,229.23448181152344,237.0,10847.671875,-0.0,3704.854736328125,1.0,283.1499938964844,287.7813720703125,289.7122497558594,290.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,17980.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750161468982696,1.0,0.0,0.0,0.5599194765090942,0.5599231123924255,2.0919177501355083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.76806640625,0.0,25.642297744750977,1895.4371337890625,0.0,435.9288024902344,0.256640613079071,1.0,0.0,3.0,1.0,0.0
11979720,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.707756519317627,0.2833814322948456,0.2603780925273895,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.9052279591560364,0.6100254654884338,0.5810230374336243,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.9129390120506288,0.6260051727294922,0.4391926527023315,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7775264978408813,0.3821183741092682,0.3670096695423126,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.693390965461731,0.2670353949069977,1.2274247407913208,288.3468322753906,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31207275390625,288.3468322753906,1.0,0.6705727577209473,1.0,1.0,0.0,1.0,-3.45227575302124,3.4522666931152344,8.999043529911432e-06,2.439661979675293,0.3616667985916137,0.3616667985916137,0.0,229.23448181152344,237.0,10847.671875,-0.0,3704.854736328125,1.0,283.1499938964844,287.7813720703125,289.7122497558594,290.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,17980.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750161468982696,1.0,0.0,0.0,0.5599194765090942,0.5599231123924255,2.0919177501355083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.76806640625,0.0,25.642297744750977,1895.4371337890625,0.0,435.9288024902344,0.256640613079071,1.0,0.0,3.0,1.0,0.0
11979780,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.7057812213897705,0.2834261953830719,0.260526567697525,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9022337198257446,0.6092809438705444,0.5804436206817627,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9126790761947632,0.6308271288871765,0.4426171481609344,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.7756298780441284,0.3825152516365051,0.3674978911876678,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.691575288772583,0.2672352790832519,1.2288514375686646,288.3458251953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3109741210937,288.3458251953125,1.0,0.6728742122650146,1.0,1.0,0.0,1.0,-3.4581780433654785,3.4581689834594727,9.030532055476216e-06,2.4441134929656982,0.3622978031635284,0.3622978031635284,0.0,232.2822113037109,240.0,10869.619140625,-0.0,3737.303466796875,1.0,283.1499938964844,287.77960205078125,289.6964416503906,290.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17981.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753536581993103,1.0,0.0,0.0,0.5612664222717285,0.5612700581550598,2.101994311942689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.936767578125,0.0,25.724782943725582,1895.4371337890625,0.0,436.8167419433594,0.2567980289459228,1.0,0.0,3.0,1.0,0.0
11979840,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.7057812213897705,0.2834261953830719,0.260526567697525,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9022337198257446,0.6092809438705444,0.5804436206817627,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9126790761947632,0.6308271288871765,0.4426171481609344,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.7756298780441284,0.3825152516365051,0.3674978911876678,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.691575288772583,0.2672352790832519,1.2288514375686646,288.3458251953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3109741210937,288.3458251953125,1.0,0.6728742122650146,1.0,1.0,0.0,1.0,-3.4581780433654785,3.4581689834594727,9.030532055476216e-06,2.4441134929656982,0.3622978031635284,0.3622978031635284,0.0,232.2822113037109,240.0,10869.619140625,-0.0,3737.303466796875,1.0,283.1499938964844,287.77960205078125,289.6964416503906,290.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17981.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753536581993103,1.0,0.0,0.0,0.5612664222717285,0.5612700581550598,2.101994311942689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.936767578125,0.0,25.724782943725582,1895.4371337890625,0.0,436.8167419433594,0.2567980289459228,1.0,0.0,3.0,1.0,0.0
11979900,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.70479416847229,0.2834407389163971,0.2605947256088257,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.9007598757743835,0.6088923811912537,0.5801406502723694,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.91252601146698,0.6331769824028015,0.4442976713180542,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7746859192848206,0.3827040493488312,0.367733895778656,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6906720399856567,0.2673310339450836,1.2295492887496948,288.3453369140625,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31011962890625,288.3453063964844,1.0,0.6740138530731201,1.0,1.0,0.0,1.0,-3.4610397815704346,3.4610307216644287,9.045805200003088e-06,2.4462666511535645,0.3626080155372619,0.3626080155372619,0.0,233.8116607666016,240.0,10880.3818359375,-0.0,3753.37890625,1.0,283.1499938964844,287.7787170410156,289.6895751953125,290.4976501464844,293.1499938964844,293.1499938964844,283.1499938964844,17981.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754778742790222,1.0,0.0,0.0,0.5619300007820129,0.5619336366653442,2.1069675781859587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.58056640625,0.0,25.76548194885254,1895.4371337890625,0.0,437.1440734863281,0.2568757236003876,1.0,0.0,3.0,1.0,0.0
11979960,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7038061022758484,0.2834496796131134,0.2606582045555115,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8992868661880493,0.608492910861969,0.5798274278640747,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.9123509526252748,0.6354925632476807,0.4459496736526489,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7737436294555664,0.38288614153862,0.3679639101028442,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.689770519733429,0.2674233913421631,1.2302343845367432,288.34478759765625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3091125488281,288.34478759765625,1.0,0.6751446723937988,1.0,1.0,0.0,1.0,-3.4638264179229736,3.463817358016968,9.060681804839987e-06,2.448359489440918,0.362914502620697,0.362914502620697,0.0,235.3453369140625,243.0,10890.982421875,-0.0,3769.3193359375,1.0,283.1499938964844,287.77783203125,289.68341064453125,290.4918518066406,293.1499938964844,293.1499938964844,283.1499938964844,17981.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755715429782867,1.0,0.0,0.0,0.5625865459442139,0.5625902414321899,2.111894126244352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.258056640625,0.0,25.805795669555664,1895.4371337890625,0.0,437.3910217285156,0.256952702999115,1.0,0.0,3.0,1.0,0.0
11980020,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7018371224403381,0.2834527790546417,0.2607717514038086,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8963582515716553,0.607667863368988,0.5791749358177185,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.9119804501533508,0.6400784850120544,0.4492091536521911,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.7718744874000549,0.3832320272922516,0.3684066236019134,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6879814267158508,0.2675983011722564,1.2315618991851809,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.30694580078125,288.3436889648437,1.0,0.6773810386657715,1.0,1.0,0.0,1.0,-3.469226598739624,3.469217538833618,9.089510058402084e-06,2.452400922775269,0.3635162711143493,0.3635162711143493,0.0,238.414291381836,246.0,10911.759765625,-0.0,3800.852294921875,1.0,283.1499938964844,287.7760314941406,289.67333984375,290.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756587743759155,1.0,0.0,0.0,0.5638782382011414,0.5638819336891174,2.121603337457145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.726806640625,0.0,25.88524055480957,1895.4371337890625,0.0,437.62103271484375,0.2571044564247131,1.0,0.0,3.0,1.0,0.0
11980080,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7018371224403381,0.2834527790546417,0.2607717514038086,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8963582515716553,0.607667863368988,0.5791749358177185,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.9119804501533508,0.6400784850120544,0.4492091536521911,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.7718744874000549,0.3832320272922516,0.3684066236019134,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6879814267158508,0.2675983011722564,1.2315618991851809,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.30694580078125,288.3436889648437,1.0,0.6773810386657715,1.0,1.0,0.0,1.0,-3.469226598739624,3.469217538833618,9.089510058402084e-06,2.452400922775269,0.3635162711143493,0.3635162711143493,0.0,238.414291381836,246.0,10911.759765625,-0.0,3800.852294921875,1.0,283.1499938964844,287.7760314941406,289.67333984375,290.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756587743759155,1.0,0.0,0.0,0.5638782382011414,0.5638819336891174,2.121603337457145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.726806640625,0.0,25.88524055480957,1895.4371337890625,0.0,437.62103271484375,0.2571044564247131,1.0,0.0,3.0,1.0,0.0
11980140,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.6998854875564575,0.2834374010562897,0.260868489742279,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.893464207649231,0.6068125367164612,0.5784928798675537,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.9116172194480896,0.6446337699890137,0.4524419009685516,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.7700332403182983,0.383554607629776,0.3688271343708038,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.6862178444862366,0.2677613794803619,1.2328351736068726,288.34259033203125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3049011230469,288.3425598144531,1.0,0.6795863509178162,1.0,1.0,0.0,1.0,-3.4744467735290527,3.474437713623047,9.117365152633283e-06,2.4562854766845703,0.364103227853775,0.364103227853775,0.0,241.47769165039065,249.0,10932.0185546875,-0.0,3831.995849609375,1.0,283.1499938964844,287.77423095703125,289.66656494140625,290.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17982.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756075441837311,1.0,0.0,0.0,0.5651410818099976,0.5651447772979736,2.131116794146237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.398681640625,0.0,25.96306610107422,1895.4371337890625,0.0,437.4859619140625,0.2572531402111053,1.0,0.0,3.0,1.0,0.0
11980200,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.6998854875564575,0.2834374010562897,0.260868489742279,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.893464207649231,0.6068125367164612,0.5784928798675537,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.9116172194480896,0.6446337699890137,0.4524419009685516,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.7700332403182983,0.383554607629776,0.3688271343708038,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.6862178444862366,0.2677613794803619,1.2328351736068726,288.34259033203125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3049011230469,288.3425598144531,1.0,0.6795863509178162,1.0,1.0,0.0,1.0,-3.4744467735290527,3.474437713623047,9.117365152633283e-06,2.4562854766845703,0.364103227853775,0.364103227853775,0.0,241.47769165039065,249.0,10932.0185546875,-0.0,3831.995849609375,1.0,283.1499938964844,287.77423095703125,289.66656494140625,290.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17982.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756075441837311,1.0,0.0,0.0,0.5651410818099976,0.5651447772979736,2.131116794146237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.398681640625,0.0,25.96306610107422,1895.4371337890625,0.0,437.4859619140625,0.2572531402111053,1.0,0.0,3.0,1.0,0.0
11980260,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6979533433914185,0.2834047079086303,0.2609495818614959,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.890608012676239,0.6059302091598511,0.577785074710846,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.911270022392273,0.6491665244102478,0.4556583166122436,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.7682212591171265,0.3838550448417663,0.3692266941070556,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6844818592071533,0.2679142653942108,1.234061360359192,288.34149169921875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.302978515625,288.34149169921875,1.0,0.6817639470100403,1.0,1.0,0.0,1.0,-3.47951602935791,3.479506731033325,9.144393516180571e-06,2.4600324630737305,0.3646757006645202,0.3646757006645202,0.0,244.5347137451172,252.0,10951.791015625,-0.0,3862.810546875,1.0,283.1499938964844,287.7724914550781,289.6633605957031,290.4735412597656,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754140675067901,1.0,0.0,0.0,0.5663754940032959,0.566379189491272,2.1404366279398346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.32666015625,0.0,26.039278030395508,1895.4371337890625,0.0,436.9758911132813,0.2573987543582916,1.0,0.0,3.0,1.0,0.0
11980320,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6979533433914185,0.2834047079086303,0.2609495818614959,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.890608012676239,0.6059302091598511,0.577785074710846,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.911270022392273,0.6491665244102478,0.4556583166122436,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.7682212591171265,0.3838550448417663,0.3692266941070556,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6844818592071533,0.2679142653942108,1.234061360359192,288.34149169921875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.302978515625,288.34149169921875,1.0,0.6817639470100403,1.0,1.0,0.0,1.0,-3.47951602935791,3.479506731033325,9.144393516180571e-06,2.4600324630737305,0.3646757006645202,0.3646757006645202,0.0,244.5347137451172,252.0,10951.791015625,-0.0,3862.810546875,1.0,283.1499938964844,287.7724914550781,289.6633605957031,290.4735412597656,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754140675067901,1.0,0.0,0.0,0.5663754940032959,0.566379189491272,2.1404366279398346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.32666015625,0.0,26.039278030395508,1895.4371337890625,0.0,436.9758911132813,0.2573987543582916,1.0,0.0,3.0,1.0,0.0
11980380,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.6960397958755493,0.2833552062511444,0.2610156536102295,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.8877893090248108,0.6050227284431458,0.5770533680915833,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.9109368920326232,0.6536757946014404,0.4588586986064911,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7664371132850647,0.3841340243816376,0.3696060180664062,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.6827731132507324,0.2680581510066986,1.2352465391159058,288.3404235839844,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3011779785156,288.34039306640625,1.0,0.6839162111282349,1.0,1.0,0.0,1.0,-3.484445095062256,3.48443603515625,9.170648809231352e-06,2.46364974975586,0.3652340173721313,0.3652340173721313,0.0,247.58692932128903,255.0,10971.0927734375,-0.0,3893.32958984375,1.0,283.1499938964844,287.7707824707031,289.6639709472656,290.4745483398437,293.1499938964844,293.1499938964844,283.1499938964844,17982.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475076675415039,1.0,0.0,0.0,0.5675818920135498,0.5675855875015259,2.149564970466145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.553955078125,0.0,26.113893508911133,1895.4371337890625,0.0,436.0879211425781,0.2575413286685943,1.0,0.0,3.0,1.0,0.0
11980440,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.6960397958755493,0.2833552062511444,0.2610156536102295,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.8877893090248108,0.6050227284431458,0.5770533680915833,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.9109368920326232,0.6536757946014404,0.4588586986064911,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7664371132850647,0.3841340243816376,0.3696060180664062,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.6827731132507324,0.2680581510066986,1.2352465391159058,288.3404235839844,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3011779785156,288.34039306640625,1.0,0.6839162111282349,1.0,1.0,0.0,1.0,-3.484445095062256,3.48443603515625,9.170648809231352e-06,2.46364974975586,0.3652340173721313,0.3652340173721313,0.0,247.58692932128903,255.0,10971.0927734375,-0.0,3893.32958984375,1.0,283.1499938964844,287.7707824707031,289.6639709472656,290.4745483398437,293.1499938964844,293.1499938964844,283.1499938964844,17982.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475076675415039,1.0,0.0,0.0,0.5675818920135498,0.5675855875015259,2.149564970466145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.553955078125,0.0,26.113893508911133,1895.4371337890625,0.0,436.0879211425781,0.2575413286685943,1.0,0.0,3.0,1.0,0.0
