time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.6950896382331848,0.2833241522312164,0.2610430717468261,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8863936066627502,0.6045597195625305,0.5766788125038147,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.9107745289802552,0.6559208035469055,0.4604522585868835,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7655549049377441,0.3842654526233673,0.3697881400585174,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.6819286942481995,0.2681269347667694,1.2358248233795166,288.33990478515625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3003234863281,288.3398742675781,1.0,0.6849832534790039,1.0,1.0,0.0,1.0,-3.486858367919922,3.486849308013916,9.183489964925684e-06,2.4654102325439453,0.3655079305171966,0.3655079305171966,0.0,249.1116943359375,255.0,10980.568359375,-0.0,3908.482177734375,1.0,283.1499938964844,287.7699279785156,289.6658020019531,290.4765625,293.1499938964844,293.1499938964844,283.1499938964844,17983.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748550951480865,1.0,0.0,0.0,0.5681746602058411,0.5681783556938171,2.15405702164162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.79345703125,0.0,26.15060043334961,1895.4371337890625,0.0,435.5057373046875,0.2576114535331726,1.0,0.0,3.0,1.0,0.0
11980560,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6941437125205994,0.2832889258861542,0.2610668241977691,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.8850069642066956,0.6040907502174377,0.5762987732887268,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.9106144309043884,0.6581588387489319,0.4620412588119507,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7646790742874146,0.3843916654586792,0.3699654042720794,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6810908317565918,0.2681937217712402,1.2363944053649902,288.3393859863281,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.29949951171875,288.33935546875,1.0,0.6860445141792297,1.0,1.0,0.0,1.0,-3.489238739013672,3.489229679107666,9.196147402690258e-06,2.46713924407959,0.3657784163951874,0.3657784163951874,0.0,250.6358337402344,258.0,10989.931640625,-0.0,3923.5673828125,1.0,283.1499938964844,287.76910400390625,289.668701171875,290.4796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745973348617553,1.0,0.0,0.0,0.5687606334686279,0.568764328956604,2.158502354632219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.120849609375,0.0,26.186918258666992,1895.4371337890625,0.0,434.8294677734375,0.2576808631420135,1.0,0.0,3.0,1.0,0.0
11980620,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6922641396522522,0.2832060754299164,0.2611033916473388,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.882260262966156,0.6031354665756226,0.5755223631858826,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9102994203567504,0.6626130938529968,0.4652043282985687,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7629458904266357,0.3846285343170166,0.3703054189682007,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6794341206550598,0.2683216035366058,1.2375085353851318,288.3383483886719,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.29791259765625,288.3383483886719,1.0,0.6881501078605652,1.0,1.0,0.0,1.0,-3.493901252746582,3.493892192840576,9.220907486451324e-06,2.470503091812134,0.3663094937801361,0.3663094937801361,0.0,253.6828155517578,261.0,11008.326171875,-0.0,3953.5390625,1.0,283.1499938964844,287.7674560546875,289.6777648925781,290.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17983.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739682376384735,1.0,0.0,0.0,0.5699127316474915,0.5699164271354675,2.1672557082297323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.05908203125,0.0,26.25840950012207,1895.4371337890625,0.0,433.1835632324219,0.2578174471855163,1.0,0.0,3.0,1.0,0.0
11980680,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6922641396522522,0.2832060754299164,0.2611033916473388,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.882260262966156,0.6031354665756226,0.5755223631858826,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9102994203567504,0.6626130938529968,0.4652043282985687,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7629458904266357,0.3846285343170166,0.3703054189682007,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6794341206550598,0.2683216035366058,1.2375085353851318,288.3383483886719,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.29791259765625,288.3383483886719,1.0,0.6881501078605652,1.0,1.0,0.0,1.0,-3.493901252746582,3.493892192840576,9.220907486451324e-06,2.470503091812134,0.3663094937801361,0.3663094937801361,0.0,253.6828155517578,261.0,11008.326171875,-0.0,3953.5390625,1.0,283.1499938964844,287.7674560546875,289.6777648925781,290.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17983.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739682376384735,1.0,0.0,0.0,0.5699127316474915,0.5699164271354675,2.1672557082297323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.05908203125,0.0,26.25840950012207,1895.4371337890625,0.0,433.1835632324219,0.2578174471855163,1.0,0.0,3.0,1.0,0.0
11980740,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6912928819656372,0.2831563055515289,0.2611165046691894,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.8808457851409912,0.6026294827461243,0.5751100778579712,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.91013765335083,0.6649168729782104,0.4668406546115875,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.762053906917572,0.3847433924674988,0.3704744875431061,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.678582489490509,0.2683851420879364,1.238074779510498,288.3378295898437,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.297119140625,288.3377990722656,1.0,0.6892361640930176,1.0,1.0,0.0,1.0,-3.4962732791900635,3.4962639808654785,9.23348397918744e-06,2.4722015857696533,0.3665803670883178,0.3665803670883178,0.0,255.2666778564453,261.0,11017.71484375,-0.0,3969.016845703125,1.0,283.1499938964844,287.7666015625,289.6842956542969,290.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,17983.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735829532146454,1.0,0.0,0.0,0.5705012083053589,0.570504903793335,2.17173390382186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.82861328125,0.0,26.294971466064453,1895.4371337890625,0.0,432.1785583496094,0.2578873336315155,1.0,0.0,3.0,1.0,0.0
11980800,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.6904001235961914,0.2831063568592071,0.2611251473426819,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.8795484900474548,0.6021571159362793,0.5747246146202087,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.9099891781806946,0.6670355200767517,0.4683458507061004,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7612361907958984,0.384844571352005,0.3706260919570923,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.677802324295044,0.2684420943260193,1.2385902404785156,288.3373413085937,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.29638671875,288.3373413085937,1.0,0.6902335286140442,1.0,1.0,0.0,1.0,-3.498432159423828,3.498422861099243,9.244919056072831e-06,2.473739624023437,0.3668272793292999,0.3668272793292999,0.0,256.728515625,264.0,11026.263671875,-0.0,3983.242919921875,1.0,283.1499938964844,287.7658386230469,289.6914367675781,290.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731892943382263,1.0,0.0,0.0,0.5710380673408508,0.5710417628288269,2.175823077266159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.404296875,0.0,26.32835578918457,1895.4371337890625,0.0,431.15423583984375,0.2579511106014251,1.0,0.0,3.0,1.0,0.0
11980860,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6885507702827454,0.2829893231391907,0.2611318230628967,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.8768711090087891,0.6011558175086975,0.5739056468009949,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.90968120098114,0.6714227199554443,0.471463680267334,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7595488429069519,0.3850395977497101,0.3709273636341095,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6761946678161621,0.268555223941803,1.2396405935287476,288.3362121582031,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.294921875,288.336181640625,1.0,0.6922949552536011,1.0,1.0,0.0,1.0,-3.5028297901153564,3.5028204917907715,9.268184840038884e-06,2.4768526554107666,0.3673182725906372,0.3673182725906372,0.0,259.7737121582031,267.0,11042.927734375,-0.0,4012.675048828125,1.0,283.1499938964844,287.76416015625,289.7090759277344,290.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,17984.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726059734821319,1.0,0.0,0.0,0.5721191167831421,0.5721228122711182,2.18406910335034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.904541015625,0.0,26.395925521850582,1895.4371337890625,0.0,429.6408996582031,0.2580806910991668,1.0,0.0,3.0,1.0,0.0
11980920,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6885507702827454,0.2829893231391907,0.2611318230628967,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.8768711090087891,0.6011558175086975,0.5739056468009949,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.90968120098114,0.6714227199554443,0.471463680267334,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7595488429069519,0.3850395977497101,0.3709273636341095,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6761946678161621,0.268555223941803,1.2396405935287476,288.3362121582031,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.294921875,288.336181640625,1.0,0.6922949552536011,1.0,1.0,0.0,1.0,-3.5028297901153564,3.5028204917907715,9.268184840038884e-06,2.4768526554107666,0.3673182725906372,0.3673182725906372,0.0,259.7737121582031,267.0,11042.927734375,-0.0,4012.675048828125,1.0,283.1499938964844,287.76416015625,289.7090759277344,290.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,17984.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726059734821319,1.0,0.0,0.0,0.5721191167831421,0.5721228122711182,2.18406910335034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.904541015625,0.0,26.395925521850582,1895.4371337890625,0.0,429.6408996582031,0.2580806910991668,1.0,0.0,3.0,1.0,0.0
11980980,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.686713457107544,0.2828530371189117,0.2611219882965088,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.8742256164550781,0.6001294255256653,0.5730639696121216,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.9093708992004396,0.6757689118385315,0.4745541214942932,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.7578809857368469,0.3852115571498871,0.3712077736854553,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.6746088862419128,0.268659770488739,1.240655541419983,288.334716796875,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.29345703125,288.33465576171875,1.0,0.694333553314209,1.0,1.0,0.0,1.0,-3.507079601287842,3.507070302963257,9.290644811699169e-06,2.4798405170440674,0.3677518963813782,0.3677518963813782,0.0,262.820068359375,270.0,11056.8232421875,-0.0,4041.8046875,1.0,283.1499938964844,287.76220703125,289.7273864746094,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726414680480957,1.0,0.0,0.0,0.5730944871902466,0.5730981826782227,2.1915223413770946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.603759765625,0.0,26.4577865600586,1895.4371337890625,0.0,429.7327880859375,0.2582008838653564,1.0,0.0,3.0,1.0,0.0
11981040,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.686713457107544,0.2828530371189117,0.2611219882965088,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.8742256164550781,0.6001294255256653,0.5730639696121216,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.9093708992004396,0.6757689118385315,0.4745541214942932,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.7578809857368469,0.3852115571498871,0.3712077736854553,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.6746088862419128,0.268659770488739,1.240655541419983,288.334716796875,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.29345703125,288.33465576171875,1.0,0.694333553314209,1.0,1.0,0.0,1.0,-3.507079601287842,3.507070302963257,9.290644811699169e-06,2.4798405170440674,0.3677518963813782,0.3677518963813782,0.0,262.820068359375,270.0,11056.8232421875,-0.0,4041.8046875,1.0,283.1499938964844,287.76220703125,289.7273864746094,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726414680480957,1.0,0.0,0.0,0.5730944871902466,0.5730981826782227,2.1915223413770946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.603759765625,0.0,26.4577865600586,1895.4371337890625,0.0,429.7327880859375,0.2582008838653564,1.0,0.0,3.0,1.0,0.0
11981100,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.685798704624176,0.2827774882316589,0.2611105740070343,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8729143142700195,0.5996066331863403,0.5726343393325806,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.9092138409614564,0.6779257655143738,0.4760881960391998,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.7570536136627197,0.3852885365486145,0.3713397085666656,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6738234758377075,0.2687084674835205,1.2411481142044067,288.3338317871094,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.292724609375,288.3337707519531,1.0,0.6953439116477966,1.0,1.0,0.0,1.0,-3.5091447830200195,3.5091354846954346,9.301550562668126e-06,2.4812848567962646,0.3679406940937042,0.3679406940937042,0.0,264.343994140625,270.0,11062.5595703125,-0.0,4056.244873046875,1.0,283.1499938964844,287.7611389160156,289.73602294921875,290.54986572265625,293.1499938964844,293.1499938964844,283.1499938964844,17986.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728420376777649,1.0,0.0,0.0,0.5735277533531189,0.573531448841095,2.1948375561464682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.481201171875,0.0,26.48566246032715,1895.4371337890625,0.0,430.2526550292969,0.2582557499408722,1.0,0.0,3.0,1.0,0.0
11981160,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6848867535591125,0.2826971113681793,0.2610949277877807,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8716107606887817,0.5990777015686035,0.5721989274024963,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.9090556502342224,0.6800716519355774,0.4776148796081543,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7562305927276611,0.3853595554828644,0.3714661598205566,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6730430126190186,0.2687548398971557,1.2416306734085083,288.3329162597656,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2919616699219,288.3328552246094,1.0,0.6963483691215515,1.0,1.0,0.0,1.0,-3.511170625686645,3.5111613273620605,9.312241672887469e-06,2.482696771621704,0.3681080639362335,0.3681080639362335,0.0,265.8682861328125,273.0,11067.419921875,-0.0,4070.60205078125,1.0,283.1499938964844,287.760009765625,289.7440795898437,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17987.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731104671955108,1.0,0.0,0.0,0.573918879032135,0.5739225745201111,2.1978319608706452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.002685546875,0.0,26.511110305786133,1895.4371337890625,0.0,430.9493713378906,0.2583063542842865,1.0,0.0,3.0,1.0,0.0
11981220,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.6830717921257019,0.2825225293636322,0.2610513269901275,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.8690276145935059,0.5980023741722107,0.5713118314743042,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.9087358713150024,0.6843307018280029,0.4806456267833709,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.7545979022979736,0.3854840993881225,0.3717027902603149,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.6714973449707031,0.2688406705856323,1.2425658702850342,288.3309936523437,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2904052734375,288.3309326171875,1.0,0.6983394622802734,1.0,1.0,0.0,1.0,-3.5151047706604004,3.5150954723358154,9.332987247034907e-06,2.485424757003784,0.3683699071407318,0.3683699071407318,0.0,268.91748046875,276.0,11074.2578125,-0.0,4099.0625,1.0,283.1499938964844,287.7577209472656,289.7584533691406,290.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,17990.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737039506435394,1.0,0.0,0.0,0.5745543837547302,0.5745580792427063,2.2027021984172282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.88134765625,0.0,26.553464889526367,1895.4371337890625,0.0,432.4939270019531,0.2583923637866974,1.0,0.0,3.0,1.0,0.0
11981280,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.6830717921257019,0.2825225293636322,0.2610513269901275,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.8690276145935059,0.5980023741722107,0.5713118314743042,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.9087358713150024,0.6843307018280029,0.4806456267833709,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.7545979022979736,0.3854840993881225,0.3717027902603149,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.6714973449707031,0.2688406705856323,1.2425658702850342,288.3309936523437,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2904052734375,288.3309326171875,1.0,0.6983394622802734,1.0,1.0,0.0,1.0,-3.5151047706604004,3.5150954723358154,9.332987247034907e-06,2.485424757003784,0.3683699071407318,0.3683699071407318,0.0,268.91748046875,276.0,11074.2578125,-0.0,4099.0625,1.0,283.1499938964844,287.7577209472656,289.7584533691406,290.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,17990.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737039506435394,1.0,0.0,0.0,0.5745543837547302,0.5745580792427063,2.2027021984172282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.88134765625,0.0,26.553464889526367,1895.4371337890625,0.0,432.4939270019531,0.2583923637866974,1.0,0.0,3.0,1.0,0.0
11981340,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.6812700033187866,0.2823300957679748,0.2609917521476745,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.8664775490760803,0.5969047546386719,0.5704036355018616,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.9084121584892272,0.6885449290275574,0.4836454391479492,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.7529831528663635,0.3855854272842407,0.371917724609375,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.6699724793434143,0.2689176499843597,1.2434619665145874,288.3290405273437,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2887878417969,288.3289794921875,1.0,0.7003065943717957,1.0,1.0,0.0,1.0,-3.5188841819763184,3.5188748836517334,9.352893357572611e-06,2.488027572631836,0.3685192167758941,0.3685192167758941,0.0,271.96636962890625,279.0,11076.833984375,-0.0,4127.1787109375,1.0,283.1499938964844,287.75543212890625,289.770751953125,290.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,17993.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741913676261902,1.0,0.0,0.0,0.5749596357345581,0.5749633312225342,2.2058104676148105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.097412109375,0.0,26.582204818725582,1895.4371337890625,0.0,433.7666320800781,0.2584538757801056,1.0,0.0,3.0,1.0,0.0
11981400,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.6812700033187866,0.2823300957679748,0.2609917521476745,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.8664775490760803,0.5969047546386719,0.5704036355018616,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.9084121584892272,0.6885449290275574,0.4836454391479492,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.7529831528663635,0.3855854272842407,0.371917724609375,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.6699724793434143,0.2689176499843597,1.2434619665145874,288.3290405273437,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2887878417969,288.3289794921875,1.0,0.7003065943717957,1.0,1.0,0.0,1.0,-3.5188841819763184,3.5188748836517334,9.352893357572611e-06,2.488027572631836,0.3685192167758941,0.3685192167758941,0.0,271.96636962890625,279.0,11076.833984375,-0.0,4127.1787109375,1.0,283.1499938964844,287.75543212890625,289.770751953125,290.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,17993.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741913676261902,1.0,0.0,0.0,0.5749596357345581,0.5749633312225342,2.2058104676148105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.097412109375,0.0,26.582204818725582,1895.4371337890625,0.0,433.7666320800781,0.2584538757801056,1.0,0.0,3.0,1.0,0.0
11981460,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.67948317527771,0.2821212410926819,0.2609173357486725,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.8639620542526245,0.5957868695259094,0.5694761872291565,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.9080853462219238,0.6927143335342407,0.4866142570972442,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.7513871192932129,0.3856646120548248,0.3721117675304413,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6684694886207581,0.2689867317676544,1.2443225383758545,288.3271789550781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.287109375,288.3271179199219,1.0,0.7022504806518555,1.0,1.0,0.0,1.0,-3.522517442703247,3.522508144378662,9.372009117214477e-06,2.490513563156128,0.3685404062271118,0.3685404062271118,0.0,275.01385498046875,282.0,11074.7265625,-0.0,4154.962890625,1.0,283.1499938964844,287.7532958984375,289.7815856933594,290.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,17996.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744604229927063,1.0,0.0,0.0,0.5750992894172668,0.5751029849052429,2.2068821436960213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.5869140625,0.0,26.595054626464844,1895.4371337890625,0.0,434.4707336425781,0.2584864199161529,1.0,0.0,3.0,1.0,0.0
11981520,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.67948317527771,0.2821212410926819,0.2609173357486725,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.8639620542526245,0.5957868695259094,0.5694761872291565,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.9080853462219238,0.6927143335342407,0.4866142570972442,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.7513871192932129,0.3856646120548248,0.3721117675304413,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6684694886207581,0.2689867317676544,1.2443225383758545,288.3271789550781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.287109375,288.3271179199219,1.0,0.7022504806518555,1.0,1.0,0.0,1.0,-3.522517442703247,3.522508144378662,9.372009117214477e-06,2.490513563156128,0.3685404062271118,0.3685404062271118,0.0,275.01385498046875,282.0,11074.7265625,-0.0,4154.962890625,1.0,283.1499938964844,287.7532958984375,289.7815856933594,290.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,17996.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744604229927063,1.0,0.0,0.0,0.5750992894172668,0.5751029849052429,2.2068821436960213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.5869140625,0.0,26.595054626464844,1895.4371337890625,0.0,434.4707336425781,0.2584864199161529,1.0,0.0,3.0,1.0,0.0
11981580,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.6777130961418152,0.281897485256195,0.2608293890953064,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.8614824414253235,0.5946506261825562,0.5685312747955322,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.9077565670013428,0.6968391537666321,0.4895521104335785,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.749810516834259,0.3857227861881256,0.3722859621047973,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.6669896245002747,0.2690490782260895,1.245152473449707,288.3255310058594,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2853698730469,288.3254699707031,1.0,0.7041721343994141,1.0,1.0,0.0,1.0,-3.526015520095825,3.52600622177124,9.390395462105516e-06,2.4928927421569824,0.3684190809726715,0.3684190809726715,0.0,278.0591735839844,285.0,11067.546875,-0.0,4182.43359375,1.0,283.1499938964844,287.7513732910156,289.7913513183594,290.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744935631752014,1.0,0.0,0.0,0.5749409794807434,0.5749446749687195,2.2056671156178712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.28076171875,0.0,26.58993148803711,1895.4371337890625,0.0,434.55755615234375,0.2584859728813171,1.0,0.0,3.0,1.0,0.0
11981640,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.6777130961418152,0.281897485256195,0.2608293890953064,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.8614824414253235,0.5946506261825562,0.5685312747955322,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.9077565670013428,0.6968391537666321,0.4895521104335785,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.749810516834259,0.3857227861881256,0.3722859621047973,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.6669896245002747,0.2690490782260895,1.245152473449707,288.3255310058594,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2853698730469,288.3254699707031,1.0,0.7041721343994141,1.0,1.0,0.0,1.0,-3.526015520095825,3.52600622177124,9.390395462105516e-06,2.4928927421569824,0.3684190809726715,0.3684190809726715,0.0,278.0591735839844,285.0,11067.546875,-0.0,4182.43359375,1.0,283.1499938964844,287.7513732910156,289.7913513183594,290.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744935631752014,1.0,0.0,0.0,0.5749409794807434,0.5749446749687195,2.2056671156178712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.28076171875,0.0,26.58993148803711,1895.4371337890625,0.0,434.55755615234375,0.2584859728813171,1.0,0.0,3.0,1.0,0.0
11981700,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.676834762096405,0.2817803919315338,0.2607806324958801,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8602562546730042,0.5940760970115662,0.5680527091026306,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9075914025306702,0.6988846063613892,0.4910092651844024,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7490294575691223,0.3857441544532776,0.3723657131195068,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.666258692741394,0.2690780758857727,1.2455573081970217,288.3247985839844,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.28448486328125,288.32476806640625,1.0,0.7051249146461487,1.0,1.0,0.0,1.0,-3.527716398239136,3.527706861495972,9.399329428561032e-06,2.494044542312622,0.3682996034622192,0.3682996034622192,0.0,279.580810546875,285.0,11061.90625,-0.0,4196.0556640625,1.0,283.1499938964844,287.7505187988281,289.7958984375,290.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,18002.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744261503219604,1.0,0.0,0.0,0.5747378468513489,0.574741542339325,2.2041088953983493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.911376953125,0.0,26.57986068725586,1895.4371337890625,0.0,434.3809814453125,0.2584719061851501,1.0,0.0,3.0,1.0,0.0
11981760,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.6759612560272217,0.2816602885723114,0.2607291340827942,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8590393662452698,0.5934978127479553,0.5675705075263977,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.9074262380599976,0.7009194493293762,0.4924590587615967,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.7482535243034363,0.3857609033584595,0.3724410831928253,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.6655339002609253,0.2691059112548828,1.2459567785263062,288.3241882324219,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2835998535156,288.3241577148437,1.0,0.7060728073120117,1.0,1.0,0.0,1.0,-3.529388904571533,3.529379367828369,9.408112418896051e-06,2.4951744079589844,0.3681407868862152,0.3681407868862152,0.0,281.1017761230469,288.0,11054.9091796875,-0.0,4209.6123046875,1.0,283.1499938964844,287.749755859375,289.8002624511719,290.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18005.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474311888217926,1.0,0.0,0.0,0.5744522213935852,0.5744559168815613,2.2019190026867363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.07763671875,0.0,26.564775466918945,1895.4371337890625,0.0,434.0818786621094,0.2584485709667206,1.0,0.0,3.0,1.0,0.0
11981820,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.6742296814918518,0.2814115583896637,0.2606183290481567,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.8566341400146484,0.5923317670822144,0.5665965676307678,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.9070958495140076,0.7049570083618164,0.4953362345695495,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7467173933982849,0.3857819139957428,0.3725795149803161,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.6641033887863159,0.2691587209701538,1.2467418909072876,288.3232116699219,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2818298339844,288.3231811523437,1.0,0.7079545259475708,1.0,1.0,0.0,1.0,-3.532654523849488,3.5326452255249023,9.425255484529773e-06,2.497373580932617,0.3676969110965729,0.3676969110965729,0.0,284.14129638671875,291.0,11036.595703125,-0.0,4236.5380859375,1.0,283.1499938964844,287.74853515625,289.8083190917969,290.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18009.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739506542682647,1.0,0.0,0.0,0.5736148357391357,0.5736185312271118,2.1955038675969263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.922119140625,0.0,26.5184268951416,1895.4371337890625,0.0,433.13763427734375,0.2583719193935394,1.0,0.0,3.0,1.0,0.0
11981880,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.6742296814918518,0.2814115583896637,0.2606183290481567,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.8566341400146484,0.5923317670822144,0.5665965676307678,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.9070958495140076,0.7049570083618164,0.4953362345695495,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7467173933982849,0.3857819139957428,0.3725795149803161,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.6641033887863159,0.2691587209701538,1.2467418909072876,288.3232116699219,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2818298339844,288.3231811523437,1.0,0.7079545259475708,1.0,1.0,0.0,1.0,-3.532654523849488,3.5326452255249023,9.425255484529773e-06,2.497373580932617,0.3676969110965729,0.3676969110965729,0.0,284.14129638671875,291.0,11036.595703125,-0.0,4236.5380859375,1.0,283.1499938964844,287.74853515625,289.8083190917969,290.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18009.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739506542682647,1.0,0.0,0.0,0.5736148357391357,0.5736185312271118,2.1955038675969263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.922119140625,0.0,26.5184268951416,1895.4371337890625,0.0,433.13763427734375,0.2583719193935394,1.0,0.0,3.0,1.0,0.0
11981940,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.6732010245323181,0.2812572717666626,0.2605471312999725,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.8552098870277405,0.5916272401809692,0.566007137298584,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.9068977236747742,0.7073585987091064,0.497047871351242,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7458063960075378,0.3857875764369964,0.3726556003093719,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.6632578372955322,0.2691890299320221,1.2472058534622192,288.3228454589844,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2807312011719,288.3228454589844,1.0,0.7090749740600586,1.0,1.0,0.0,1.0,-3.5345675945281982,3.5345582962036133,9.43529448704794e-06,2.498657703399658,0.3673433363437652,0.3673433363437652,0.0,285.9630432128906,291.0,11022.6748046875,-0.0,4252.58154296875,1.0,283.1499938964844,287.748046875,289.8127136230469,290.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18012.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736477434635162,1.0,0.0,0.0,0.5729278326034546,0.5729315280914307,2.1902479829805088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.81005859375,0.0,26.479381561279297,1895.4371337890625,0.0,432.3473815917969,0.2583050429821014,1.0,0.0,3.0,1.0,0.0
11982000,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.672519862651825,0.2811526656150818,0.260498046875,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8542684316635132,0.5911561846733093,0.56561279296875,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.90676611661911,0.7089517116546631,0.4981834888458252,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7452039122581482,0.3857892155647278,0.3727041482925415,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.6626995205879211,0.2692088782787323,1.2475132942199707,288.3227233886719,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2799987792969,288.3227233886719,1.0,0.7098188996315002,1.0,1.0,0.0,1.0,-3.535828113555908,3.535818576812744,9.441908332519232e-06,2.499502658843994,0.3670729696750641,0.3670729696750641,0.0,287.1768493652344,294.0,11012.23046875,-0.0,4263.2421875,1.0,283.1499938964844,287.747802734375,289.81549072265625,290.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,18015.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734153747558594,1.0,0.0,0.0,0.5723973512649536,0.5724010467529297,2.1861938037659456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.67236328125,0.0,26.448945999145508,1895.4371337890625,0.0,431.7422180175781,0.2582522630691528,1.0,0.0,3.0,1.0,0.0
11982060,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.6708333492279053,0.280885249376297,0.2603697180747986,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8519434332847595,0.5899744629859924,0.5646224617958069,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.906438171863556,0.7129046320915222,0.5010015368461609,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7437146902084351,0.3857861161231994,0.372818261384964,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.6613232493400574,0.2692578434944153,1.2482776641845703,288.32275390625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2781982421875,288.3227844238281,1.0,0.7116680145263672,1.0,1.0,0.0,1.0,-3.538927793502808,3.538918256759644,9.458176464249846e-06,2.501577377319336,0.3662596642971039,0.3662596642971039,0.0,290.2081604003906,297.0,10981.587890625,-0.0,4289.77099609375,1.0,283.1499938964844,287.74761962890625,289.8216247558594,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18020.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727048277854919,1.0,0.0,0.0,0.5707811713218689,0.570784866809845,2.1738658873005082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.255859375,0.0,26.3552303314209,1895.4371337890625,0.0,429.89697265625,0.2580874562263489,1.0,0.0,3.0,1.0,0.0
11982120,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.6708333492279053,0.280885249376297,0.2603697180747986,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8519434332847595,0.5899744629859924,0.5646224617958069,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.906438171863556,0.7129046320915222,0.5010015368461609,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7437146902084351,0.3857861161231994,0.372818261384964,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.6613232493400574,0.2692578434944153,1.2482776641845703,288.32275390625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2781982421875,288.3227844238281,1.0,0.7116680145263672,1.0,1.0,0.0,1.0,-3.538927793502808,3.538918256759644,9.458176464249846e-06,2.501577377319336,0.3662596642971039,0.3662596642971039,0.0,290.2081604003906,297.0,10981.587890625,-0.0,4289.77099609375,1.0,283.1499938964844,287.74761962890625,289.8216247558594,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18020.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727048277854919,1.0,0.0,0.0,0.5707811713218689,0.570784866809845,2.1738658873005082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.255859375,0.0,26.3552303314209,1895.4371337890625,0.0,429.89697265625,0.2580874562263489,1.0,0.0,3.0,1.0,0.0
11982180,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6691713929176331,0.2806108891963959,0.2602347433567047,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.8496592044830322,0.5887886881828308,0.5636277198791504,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.9061123728752136,0.7168166637420654,0.5037909150123596,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7422502040863037,0.3857746422290802,0.3729240000247955,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6599754691123962,0.2693071663379669,1.2490414381027222,288.32342529296875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2763977050781,288.323486328125,1.0,0.7135039567947388,1.0,1.0,0.0,1.0,-3.541968822479248,3.541959285736084,9.474145372223576e-06,2.503610372543335,0.3652467131614685,0.3652467131614685,0.0,293.2353515625,285.0,10944.41796875,-0.0,4316.1630859375,1.0,283.1499938964844,287.7480163574219,289.8267517089844,290.6363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18026.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718069732189178,1.0,0.0,0.0,0.5687463879585266,0.5687500834465027,2.1583939968650163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.586669921875,0.0,26.23613739013672,1895.4371337890625,0.0,427.5767211914063,0.2578752934932709,1.0,0.0,3.0,1.0,0.0
11982240,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6691713929176331,0.2806108891963959,0.2602347433567047,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.8496592044830322,0.5887886881828308,0.5636277198791504,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.9061123728752136,0.7168166637420654,0.5037909150123596,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7422502040863037,0.3857746422290802,0.3729240000247955,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6599754691123962,0.2693071663379669,1.2490414381027222,288.32342529296875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2763977050781,288.323486328125,1.0,0.7135039567947388,1.0,1.0,0.0,1.0,-3.541968822479248,3.541959285736084,9.474145372223576e-06,2.503610372543335,0.3652467131614685,0.3652467131614685,0.0,293.2353515625,285.0,10944.41796875,-0.0,4316.1630859375,1.0,283.1499938964844,287.7480163574219,289.8267517089844,290.6363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18026.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718069732189178,1.0,0.0,0.0,0.5687463879585266,0.5687500834465027,2.1583939968650163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.586669921875,0.0,26.23613739013672,1895.4371337890625,0.0,427.5767211914063,0.2578752934932709,1.0,0.0,3.0,1.0,0.0
11982300,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.6697134375572205,0.2804740965366363,0.2600614428520202,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.8501787185668945,0.588195264339447,0.5630195140838623,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.907931625843048,0.7187591195106506,0.5050944685935974,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7429071068763733,0.3857669234275818,0.3728643953800201,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.660624623298645,0.269333004951477,1.2489036321640017,288.3236999511719,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2755432128906,288.3236999511719,1.0,0.7126583456993103,1.0,1.0,0.0,1.0,-3.542362689971924,3.542353391647339,9.476186278334351e-06,2.5038623809814453,0.3646601736545563,0.3646601736545563,0.0,291.9212341308594,285.0,10922.1611328125,-0.0,4309.2587890625,1.0,283.1499938964844,287.74835205078125,289.82891845703125,290.6371154785156,293.1499938964844,293.1499938964844,283.1499938964844,18029.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712876975536346,1.0,0.0,0.0,0.567567765712738,0.5675714612007141,2.1494580337844127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.81298828125,0.0,26.16693687438965,1895.4371337890625,0.0,426.2405700683594,0.2577512562274933,1.0,0.0,3.0,1.0,0.0
