time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.6709846258163452,0.2803484797477722,0.2598403692245483,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.8515737652778625,0.5876083374023438,0.5623578429222107,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.9108566641807556,0.720698893070221,0.506352424621582,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.7442998886108398,0.3857655525207519,0.3727509081363678,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.6619773507118225,0.2693682312965393,1.2485216856002808,288.3236694335937,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2747802734375,288.3236694335937,1.0,0.711225152015686,1.0,1.0,0.0,1.0,-3.5422189235687256,3.542209386825561,9.475284059590194e-06,2.5037081241607666,0.3640093207359314,0.3640093207359314,0.0,289.1482238769531,273.0,10897.439453125,-0.0,4292.10009765625,1.0,283.1499938964844,287.7485656738281,289.83074951171875,290.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18032.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707111120223999,1.0,0.0,0.0,0.5662579536437988,0.5662616491317749,2.1395482718844505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.088623046875,0.0,26.09003639221192,1895.4371337890625,0.0,424.7618713378906,0.2576132714748382,1.0,0.0,3.0,1.0,0.0
11982420,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6748871207237244,0.2801330685615539,0.2593396604061126,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8559852838516235,0.5864577889442444,0.5609605312347412,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9189138412475586,0.7245730757713318,0.5087939500808716,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.7484610080718994,0.38578662276268,0.3724501430988312,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6660073399543762,0.2694732546806335,1.247453212738037,288.3238220214844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2735290527344,288.3238220214844,1.0,0.7071358561515808,1.0,1.0,0.0,1.0,-3.541226863861084,3.54121732711792,9.469690667174293e-06,2.502893447875977,0.3625200092792511,0.3625200092792511,0.0,281.173583984375,261.0,10841.720703125,-0.0,4241.23583984375,1.0,283.1499938964844,287.7491149902344,289.83349609375,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18039.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693557620048523,1.0,0.0,0.0,0.5632521510124207,0.5632558465003967,2.116894570747263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.22412109375,0.0,25.91327667236328,1895.4371337890625,0.0,421.3064575195313,0.2572947442531585,1.0,0.0,3.0,1.0,0.0
11982480,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6748871207237244,0.2801330685615539,0.2593396604061126,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8559852838516235,0.5864577889442444,0.5609605312347412,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9189138412475586,0.7245730757713318,0.5087939500808716,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.7484610080718994,0.38578662276268,0.3724501430988312,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6660073399543762,0.2694732546806335,1.247453212738037,288.3238220214844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2735290527344,288.3238220214844,1.0,0.7071358561515808,1.0,1.0,0.0,1.0,-3.541226863861084,3.54121732711792,9.469690667174293e-06,2.502893447875977,0.3625200092792511,0.3625200092792511,0.0,281.173583984375,261.0,10841.720703125,-0.0,4241.23583984375,1.0,283.1499938964844,287.7491149902344,289.83349609375,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18039.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693557620048523,1.0,0.0,0.0,0.5632521510124207,0.5632558465003967,2.116894570747263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.22412109375,0.0,25.91327667236328,1895.4371337890625,0.0,421.3064575195313,0.2572947442531585,1.0,0.0,3.0,1.0,0.0
11982540,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6801108121871948,0.2799619138240814,0.2588080167770386,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.8619813919067383,0.5853399038314819,0.559518039226532,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.9291406869888306,0.728440523147583,0.5111749768257141,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7539851069450378,0.3858399391174316,0.372104287147522,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6713475584983826,0.2696258127689361,1.2462387084960938,288.3246154785156,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.27264404296875,288.3246459960937,1.0,0.7020733952522278,1.0,1.0,0.0,1.0,-3.539839506149292,3.539830207824707,9.461979061597958e-06,2.5017964839935303,0.3607761859893799,0.3607761859893799,0.0,271.2694702148437,249.0,10777.9482421875,-0.0,4177.69873046875,1.0,283.1499938964844,287.7503356933594,289.83502197265625,290.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,18046.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677011966705322,1.0,0.0,0.0,0.5597255229949951,0.5597292184829712,2.090468953497293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.480712890625,0.0,25.70556259155273,1895.4371337890625,0.0,417.1265258789063,0.256918340921402,1.0,0.0,3.0,1.0,0.0
11982600,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6801108121871948,0.2799619138240814,0.2588080167770386,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.8619813919067383,0.5853399038314819,0.559518039226532,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.9291406869888306,0.728440523147583,0.5111749768257141,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7539851069450378,0.3858399391174316,0.372104287147522,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6713475584983826,0.2696258127689361,1.2462387084960938,288.3246154785156,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.27264404296875,288.3246459960937,1.0,0.7020733952522278,1.0,1.0,0.0,1.0,-3.539839506149292,3.539830207824707,9.461979061597958e-06,2.5017964839935303,0.3607761859893799,0.3607761859893799,0.0,271.2694702148437,249.0,10777.9482421875,-0.0,4177.69873046875,1.0,283.1499938964844,287.7503356933594,289.83502197265625,290.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,18046.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677011966705322,1.0,0.0,0.0,0.5597255229949951,0.5597292184829712,2.090468953497293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.480712890625,0.0,25.70556259155273,1895.4371337890625,0.0,417.1265258789063,0.256918340921402,1.0,0.0,3.0,1.0,0.0
11982660,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6863223910331726,0.279828816652298,0.2582744359970093,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8691926598548889,0.5842534899711609,0.5580660700798035,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9407746195793152,0.7322992086410522,0.5135210752487183,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7605780363082886,0.3859230577945709,0.3717477321624756,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6776939630508423,0.269822895526886,1.2450406551361084,288.3263854980469,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.27197265625,288.32647705078125,1.0,0.6965010762214661,1.0,1.0,0.0,1.0,-3.538403511047364,3.538393974304199,9.454011888010427e-06,2.500665664672852,0.3587731420993805,0.3587731420993805,0.0,260.3645324707031,237.0,10706.33984375,-0.0,4108.0361328125,1.0,283.1499938964844,287.75244140625,289.8354797363281,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18053.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657450020313263,1.0,0.0,0.0,0.5556749701499939,0.55567866563797,2.0603222239401475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.03173828125,0.0,25.466941833496094,1895.4371337890625,0.0,412.23822021484375,0.2564837634563446,1.0,0.0,3.0,1.0,0.0
11982720,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6863223910331726,0.279828816652298,0.2582744359970093,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8691926598548889,0.5842534899711609,0.5580660700798035,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9407746195793152,0.7322992086410522,0.5135210752487183,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7605780363082886,0.3859230577945709,0.3717477321624756,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6776939630508423,0.269822895526886,1.2450406551361084,288.3263854980469,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.27197265625,288.32647705078125,1.0,0.6965010762214661,1.0,1.0,0.0,1.0,-3.538403511047364,3.538393974304199,9.454011888010427e-06,2.500665664672852,0.3587731420993805,0.3587731420993805,0.0,260.3645324707031,237.0,10706.33984375,-0.0,4108.0361328125,1.0,283.1499938964844,287.75244140625,289.8354797363281,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18053.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657450020313263,1.0,0.0,0.0,0.5556749701499939,0.55567866563797,2.0603222239401475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.03173828125,0.0,25.466941833496094,1895.4371337890625,0.0,412.23822021484375,0.2564837634563446,1.0,0.0,3.0,1.0,0.0
11982780,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.6933637857437134,0.2797284424304962,0.2577517330646515,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292541503906,0.8774664998054504,0.5831971764564514,0.5566218495368958,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.95320326089859,0.7361464500427246,0.5158442854881287,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.7681276202201843,0.3860334455966949,0.3713968098163605,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.6849064826965332,0.2700604200363159,1.2439305782318115,288.3292541503906,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2714538574219,288.3293762207031,1.0,0.6906589865684509,1.0,1.0,0.0,1.0,-3.5370748043060303,3.537065267562866,9.446627700526731e-06,2.4996132850646973,0.3565056025981903,0.3565056025981903,0.0,248.94284057617188,225.0,10626.94921875,-0.0,4035.586669921875,1.0,283.1499938964844,287.75555419921875,289.8349914550781,290.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18060.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635038375854492,1.0,0.0,0.0,0.5510987639427185,0.5511024594306946,2.026526857434873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.940673828125,0.0,25.197689056396484,1895.4371337890625,0.0,406.7083435058594,0.2559914588928222,1.0,0.0,3.0,1.0,0.0
11982840,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.6933637857437134,0.2797284424304962,0.2577517330646515,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292541503906,0.8774664998054504,0.5831971764564514,0.5566218495368958,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.95320326089859,0.7361464500427246,0.5158442854881287,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.7681276202201843,0.3860334455966949,0.3713968098163605,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.6849064826965332,0.2700604200363159,1.2439305782318115,288.3292541503906,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2714538574219,288.3293762207031,1.0,0.6906589865684509,1.0,1.0,0.0,1.0,-3.5370748043060303,3.537065267562866,9.446627700526731e-06,2.4996132850646973,0.3565056025981903,0.3565056025981903,0.0,248.94284057617188,225.0,10626.94921875,-0.0,4035.586669921875,1.0,283.1499938964844,287.75555419921875,289.8349914550781,290.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18060.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635038375854492,1.0,0.0,0.0,0.5510987639427185,0.5511024594306946,2.026526857434873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.940673828125,0.0,25.197689056396484,1895.4371337890625,0.0,406.7083435058594,0.2559914588928222,1.0,0.0,3.0,1.0,0.0
11982900,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.6971743702888489,0.2796894609928131,0.2574963867664337,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.881989061832428,0.5826799869537354,0.5559056401252747,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.959559679031372,0.7380650043487549,0.5169991254806519,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7722548842430115,0.3860984444618225,0.3712261617183685,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.6888201236724854,0.2701933681964874,1.2434190511703491,288.33111572265625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2712707519531,288.33123779296875,1.0,0.6876775026321411,1.0,1.0,0.0,1.0,-3.5364744663238525,3.536465167999268,9.443282579013612e-06,2.499133586883545,0.3552699089050293,0.3552699089050293,0.0,243.12030029296875,225.0,10584.3056640625,-0.0,3998.872802734375,1.0,283.1499938964844,287.75750732421875,289.8343811035156,290.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18063.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622808992862701,1.0,0.0,0.0,0.5486114025115967,0.548615038394928,2.0082746132743523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.898193359375,0.0,25.05159378051757,1895.4371337890625,0.0,403.72216796875,0.2557236552238464,1.0,0.0,3.0,1.0,0.0
11982960,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7011716365814209,0.2796572148799896,0.2572454810142517,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.8867678046226501,0.5821697115898132,0.5551941394805908,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.9659367799758912,0.7399799227714539,0.5181500911712646,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.776618480682373,0.3861695528030395,0.3710594773292541,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.6929332613945007,0.2703349888324737,1.2429382801055908,288.3332824707031,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2710876464844,288.3334350585937,1.0,0.6846702694892883,1.0,1.0,0.0,1.0,-3.5359225273132324,3.5359132289886475,9.440196663490497e-06,2.4986886978149414,0.3539674878120422,0.3539674878120422,0.0,237.25294494628903,213.0,10539.751953125,-0.0,3962.0244140625,1.0,283.1499938964844,287.7597351074219,289.8335266113281,290.6154479980469,293.1499938964844,293.1499938964844,283.1499938964844,18066.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609950482845306,1.0,0.0,0.0,0.5459960699081421,0.5459997057914734,1.9891725600018617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.2158203125,0.0,24.89822769165039,1895.4371337890625,0.0,400.6057434082031,0.2554421126842499,1.0,0.0,3.0,1.0,0.0
11983020,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.709716796875,0.2796118855476379,0.2567576169967651,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.8971171379089355,0.5811697244644165,0.55378657579422,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.978571593761444,0.743798553943634,0.5204415917396545,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7860797643661499,0.3863299190998077,0.3707395195960998,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7017624974250793,0.2706429958343506,1.242071509361267,288.3384094238281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27081298828125,288.3385925292969,1.0,0.6786017417907715,1.0,1.0,0.0,1.0,-3.5349714756011963,3.534961938858032,9.43484792514937e-06,2.4979088306427,0.3511615395545959,0.3511615395545959,0.0,225.43048095703125,201.0,10444.923828125,-0.0,3888.219970703125,1.0,283.1499938964844,287.76495361328125,289.8310852050781,290.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,18073.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582412540912628,1.0,0.0,0.0,0.5403866171836853,0.5403903126716614,1.9485099755911506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.93212890625,0.0,24.570283889770508,1895.4371337890625,0.0,394.01165771484375,0.2548390328884125,1.0,0.0,3.0,1.0,0.0
11983080,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.709716796875,0.2796118855476379,0.2567576169967651,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.8971171379089355,0.5811697244644165,0.55378657579422,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.978571593761444,0.743798553943634,0.5204415917396545,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7860797643661499,0.3863299190998077,0.3707395195960998,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7017624974250793,0.2706429958343506,1.242071509361267,288.3384094238281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27081298828125,288.3385925292969,1.0,0.6786017417907715,1.0,1.0,0.0,1.0,-3.5349714756011963,3.534961938858032,9.43484792514937e-06,2.4979088306427,0.3511615395545959,0.3511615395545959,0.0,225.43048095703125,201.0,10444.923828125,-0.0,3888.219970703125,1.0,283.1499938964844,287.76495361328125,289.8310852050781,290.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,18073.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582412540912628,1.0,0.0,0.0,0.5403866171836853,0.5403903126716614,1.9485099755911506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.93212890625,0.0,24.570283889770508,1895.4371337890625,0.0,394.01165771484375,0.2548390328884125,1.0,0.0,3.0,1.0,0.0
11983140,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7157202959060669,0.2795955538749695,0.2564371228218078,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.9048166871070862,0.5805057883262634,0.5528424978256226,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.9869422316551208,0.7463860511779785,0.5219919085502625,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.7931032180786133,0.386453241109848,0.3705333471298218,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7082381248474121,0.2708711922168731,1.2415577173233032,288.3425598144531,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.27069091796875,288.3428039550781,1.0,0.6744456887245178,1.0,1.0,0.0,1.0,-3.5344488620758057,3.5344393253326416,9.431876605958678e-06,2.497467517852783,0.3490938544273376,0.3490938544273376,0.0,217.34637451171875,201.0,10375.9716796875,-0.0,3838.0986328125,1.0,283.1499938964844,287.76910400390625,289.82879638671875,290.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,18077.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562239944934845,1.0,0.0,0.0,0.5362766981124878,0.5362803936004639,1.918984082749376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.1484375,0.0,24.330968856811523,1895.4371337890625,0.0,389.2491455078125,0.2543981969356537,1.0,0.0,3.0,1.0,0.0
11983200,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7185814380645752,0.2795915305614471,0.2562893033027649,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.9087960720062256,0.5801974534988403,0.5524017810821533,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.9907875061035156,0.7476011514663696,0.5227195620536804,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.79658043384552,0.3865150213241577,0.3704394996166229,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7113707661628723,0.2709833681583404,1.2413357496261597,288.3446960449219,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2706298828125,288.3449401855469,1.0,0.672484278678894,1.0,1.0,0.0,1.0,-3.534236192703247,3.534226894378662,9.430657883058302e-06,2.497283697128296,0.3480785191059112,0.3480785191059112,0.0,213.53515625,189.0,10342.3408203125,-0.0,3814.559326171875,1.0,283.1499938964844,287.7712097167969,289.8275451660156,290.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18079.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552378356456756,1.0,0.0,0.0,0.5342667102813721,0.5342704057693481,1.904625968052187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.033935546875,0.0,24.214244842529297,1895.4371337890625,0.0,386.9415893554688,0.2541829943656921,1.0,0.0,3.0,1.0,0.0
11983260,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7272228002548218,0.2795830368995666,0.2558692097663879,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.9218239784240724,0.5792410373687744,0.551071286201477,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.9990000128746032,0.7515097856521606,0.5213140249252319,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8073453307151794,0.3867135047912597,0.3701911866664886,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7205630540847778,0.2713435292243957,1.24087393283844,288.3515014648437,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2707214355469,288.3515319824219,1.0,0.6661146283149719,1.0,1.0,0.0,1.0,-3.529810905456543,3.529801368713379,9.407311154063793e-06,2.494258403778076,0.3447057902812958,0.3447057902812958,0.0,202.2926025390625,177.0,10228.58984375,-0.0,3735.42529296875,1.0,283.1499938964844,287.7783203125,289.8229064941406,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18085.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519808292388916,1.0,0.0,0.0,0.5276404619216919,0.5276440978050232,1.8576745475229482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.37890625,0.0,23.83108711242676,1895.4371337890625,0.0,379.4145202636719,0.2534760534763336,1.0,0.0,3.0,1.0,0.0
11983320,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7272228002548218,0.2795830368995666,0.2558692097663879,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.9218239784240724,0.5792410373687744,0.551071286201477,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.9990000128746032,0.7515097856521606,0.5213140249252319,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8073453307151794,0.3867135047912597,0.3701911866664886,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7205630540847778,0.2713435292243957,1.24087393283844,288.3515014648437,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2707214355469,288.3515319824219,1.0,0.6661146283149719,1.0,1.0,0.0,1.0,-3.529810905456543,3.529801368713379,9.407311154063793e-06,2.494258403778076,0.3447057902812958,0.3447057902812958,0.0,202.2926025390625,177.0,10228.58984375,-0.0,3735.42529296875,1.0,283.1499938964844,287.7783203125,289.8229064941406,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18085.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519808292388916,1.0,0.0,0.0,0.5276404619216919,0.5276440978050232,1.8576745475229482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.37890625,0.0,23.83108711242676,1895.4371337890625,0.0,379.4145202636719,0.2534760534763336,1.0,0.0,3.0,1.0,0.0
11983380,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7342811822891235,0.2795161604881286,0.2555055916309356,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9328137040138244,0.5782236456871033,0.5498032569885254,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9990000128746032,0.7576552033424377,0.5045451521873474,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8158767223358154,0.3868504464626312,0.3700036108493805,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7279209494590759,0.271674245595932,1.240790605545044,288.3499755859375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.280029296875,288.34979248046875,1.0,0.6582850217819214,1.0,1.0,0.0,1.0,-3.50716495513916,3.507155656814575,9.286748536396772e-06,2.4781594276428223,0.3408568501472473,0.3408568501472473,0.0,192.95358276367188,165.0,10086.4072265625,-0.0,3623.563232421875,1.0,283.1499938964844,287.78143310546875,289.816650390625,290.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18094.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448394238948822,1.0,0.0,0.0,0.520237147808075,0.5202407836914062,1.8059104434087203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.8447265625,0.0,23.40872383117676,1895.4371337890625,0.0,371.2894287109375,0.2527026236057281,1.0,0.0,3.0,1.0,0.0
11983440,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7342811822891235,0.2795161604881286,0.2555055916309356,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9328137040138244,0.5782236456871033,0.5498032569885254,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9990000128746032,0.7576552033424377,0.5045451521873474,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8158767223358154,0.3868504464626312,0.3700036108493805,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7279209494590759,0.271674245595932,1.240790605545044,288.3499755859375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.280029296875,288.34979248046875,1.0,0.6582850217819214,1.0,1.0,0.0,1.0,-3.50716495513916,3.507155656814575,9.286748536396772e-06,2.4781594276428223,0.3408568501472473,0.3408568501472473,0.0,192.95358276367188,165.0,10086.4072265625,-0.0,3623.563232421875,1.0,283.1499938964844,287.78143310546875,289.816650390625,290.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18094.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448394238948822,1.0,0.0,0.0,0.520237147808075,0.5202407836914062,1.8059104434087203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.8447265625,0.0,23.40872383117676,1895.4371337890625,0.0,371.2894287109375,0.2527026236057281,1.0,0.0,3.0,1.0,0.0
11983500,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.73833167552948,0.279484748840332,0.2553064823150635,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9390824437141418,0.577711820602417,0.5491469502449036,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9990000128746032,0.7615551948547363,0.4952778816223144,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8205758333206177,0.3869090378284454,0.3698835670948028,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7320802211761475,0.2718561887741089,1.240728497505188,288.34881591796875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.288330078125,288.3486328125,1.0,0.6540291905403137,1.0,1.0,0.0,1.0,-3.4947752952575684,3.4947662353515625,9.221083928423468e-06,2.4693374633789062,0.3387542963027954,0.3387542963027954,0.0,187.92567443847656,165.0,10010.7421875,-0.0,3563.30859375,1.0,283.1499938964844,287.7821960449219,289.81256103515625,290.5583190917969,293.1499938964844,293.1499938964844,283.1499938964844,18099.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463774859905243,1.0,0.0,0.0,0.5162177085876465,0.5162213444709778,1.7781125905003137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.907958984375,0.0,23.1809310913086,1895.4371337890625,0.0,366.7940368652344,0.2522861659526825,1.0,0.0,3.0,1.0,0.0
11983560,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7427517175674438,0.2794609665870666,0.2551071047782898,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9457672238349916,0.5772048234939575,0.5484874248504639,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9990000128746032,0.7658286094665527,0.4855254590511322,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.825588047504425,0.386964738368988,0.3697539567947387,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7365872859954834,0.272054374217987,1.2407047748565674,288.34783935546875,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2980651855469,288.3476867675781,1.0,0.6495975852012634,1.0,1.0,0.0,1.0,-3.481832981109619,3.481823682785034,9.152736311079934e-06,2.4601216316223145,0.3365365266799927,0.3365365266799927,0.0,182.7311248779297,153.0,9931.9091796875,-0.0,3501.136474609375,1.0,283.1499938964844,287.7831726074219,289.8079833984375,290.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18103.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441801905632019,1.0,0.0,0.0,0.5120017528533936,0.5120054483413696,1.7491876391773076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.8251953125,0.0,22.942886352539062,1895.4371337890625,0.0,361.9549255371094,0.2518506050109863,1.0,0.0,3.0,1.0,0.0
11983620,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.752804696559906,0.2794415354728699,0.2547204494476318,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.9600664377212524,0.5762128829956055,0.5471746325492859,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.9990000128746032,0.7752256393432617,0.4647409915924072,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.836713433265686,0.3870699107646942,0.3694764375686645,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7467780709266663,0.2725035548210144,1.2408287525177002,288.3466491699219,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3203430175781,288.3465270996094,1.0,0.64031583070755,1.0,1.0,0.0,1.0,-3.454615831375122,3.454606771469116,9.009837413032074e-06,2.440742015838623,0.3317618072032928,0.3317618072032928,0.0,171.99241638183594,171.0,9765.322265625,-0.0,3372.899658203125,1.0,283.1499938964844,287.78594970703125,289.7977905273437,290.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18112.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43925940990448,1.0,0.0,0.0,0.5030115842819214,0.5030151605606079,1.6882991005218173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.6259765625,0.0,22.438291549682617,1895.4371337890625,0.0,351.33355712890625,0.2509261965751648,1.0,0.0,3.0,1.0,0.0
11983680,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.752804696559906,0.2794415354728699,0.2547204494476318,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.9600664377212524,0.5762128829956055,0.5471746325492859,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.9990000128746032,0.7752256393432617,0.4647409915924072,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.836713433265686,0.3870699107646942,0.3694764375686645,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7467780709266663,0.2725035548210144,1.2408287525177002,288.3466491699219,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3203430175781,288.3465270996094,1.0,0.64031583070755,1.0,1.0,0.0,1.0,-3.454615831375122,3.454606771469116,9.009837413032074e-06,2.440742015838623,0.3317618072032928,0.3317618072032928,0.0,171.99241638183594,171.0,9765.322265625,-0.0,3372.899658203125,1.0,283.1499938964844,287.78594970703125,289.7977905273437,290.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18112.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43925940990448,1.0,0.0,0.0,0.5030115842819214,0.5030151605606079,1.6882991005218173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.6259765625,0.0,22.438291549682617,1895.4371337890625,0.0,351.33355712890625,0.2509261965751648,1.0,0.0,3.0,1.0,0.0
11983740,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.7537431716918945,0.2795182466506958,0.2547354996204376,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35699462890625,0.9607920050621032,0.5753317475318909,0.5462855696678162,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.9990000128746032,0.7838848233222961,0.4629802405834198,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.8377854228019714,0.387239545583725,0.3695834279060364,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.7481149435043335,0.2730768620967865,1.2430999279022217,288.3569641113281,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.33843994140625,288.357666015625,1.0,0.6406425833702087,1.0,1.0,0.0,1.0,-3.454259395599365,3.45425033569336,9.006669642985798e-06,2.439957618713379,0.3267113268375397,0.3267113268375397,0.0,171.1490478515625,189.0,9615.076171875,-0.0,3367.132568359375,1.0,283.1499938964844,287.7943115234375,289.7870178222656,290.50274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18116.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337309896945953,1.0,0.0,0.0,0.4935080409049988,0.4937127232551574,1.6251068046813092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.13134765625,0.0,21.91548538208008,1895.4371337890625,0.0,339.7417907714844,0.2499531060457229,1.0,0.0,3.0,1.0,0.0
11983800,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.7537431716918945,0.2795182466506958,0.2547354996204376,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35699462890625,0.9607920050621032,0.5753317475318909,0.5462855696678162,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.9990000128746032,0.7838848233222961,0.4629802405834198,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.8377854228019714,0.387239545583725,0.3695834279060364,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.7481149435043335,0.2730768620967865,1.2430999279022217,288.3569641113281,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.33843994140625,288.357666015625,1.0,0.6406425833702087,1.0,1.0,0.0,1.0,-3.454259395599365,3.45425033569336,9.006669642985798e-06,2.439957618713379,0.3267113268375397,0.3267113268375397,0.0,171.1490478515625,189.0,9615.076171875,-0.0,3367.132568359375,1.0,283.1499938964844,287.7943115234375,289.7870178222656,290.50274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18116.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337309896945953,1.0,0.0,0.0,0.4935080409049988,0.4937127232551574,1.6251068046813092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.13134765625,0.0,21.91548538208008,1895.4371337890625,0.0,339.7417907714844,0.2499531060457229,1.0,0.0,3.0,1.0,0.0
11983860,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.7480276226997375,0.2796244025230407,0.255027562379837,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809509277344,0.9519742727279664,0.5745406746864319,0.5457348823547363,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810119628906,0.9990000128746032,0.789616584777832,0.4746311008930206,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.8315979242324829,0.3874695003032684,0.3699947595596313,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7429472208023071,0.2736722230911255,1.246763825416565,288.3808898925781,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3402099609375,288.3819885253906,1.0,0.646599531173706,1.0,1.0,0.0,1.0,-3.472839117050171,3.472830057144165,9.103341653826648e-06,2.452887773513794,0.3215940594673157,0.3215940594673157,0.0,177.20782470703125,207.0,9473.591796875,-0.0,3446.90234375,1.0,283.1499938964844,287.8129272460937,289.7776184082031,290.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18101.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281001091003418,1.0,0.0,0.0,0.4837763011455536,0.4873065054416656,1.561646278958051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.052490234375,0.0,21.515357971191406,1895.4371337890625,0.0,328.2862548828125,0.2490721344947815,1.0,0.0,3.0,1.0,0.0
11983920,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.7480276226997375,0.2796244025230407,0.255027562379837,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809509277344,0.9519742727279664,0.5745406746864319,0.5457348823547363,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810119628906,0.9990000128746032,0.789616584777832,0.4746311008930206,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.8315979242324829,0.3874695003032684,0.3699947595596313,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7429472208023071,0.2736722230911255,1.246763825416565,288.3808898925781,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3402099609375,288.3819885253906,1.0,0.646599531173706,1.0,1.0,0.0,1.0,-3.472839117050171,3.472830057144165,9.103341653826648e-06,2.452887773513794,0.3215940594673157,0.3215940594673157,0.0,177.20782470703125,207.0,9473.591796875,-0.0,3446.90234375,1.0,283.1499938964844,287.8129272460937,289.7776184082031,290.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18101.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281001091003418,1.0,0.0,0.0,0.4837763011455536,0.4873065054416656,1.561646278958051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.052490234375,0.0,21.515357971191406,1895.4371337890625,0.0,328.2862548828125,0.2490721344947815,1.0,0.0,3.0,1.0,0.0
11983980,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7389150261878967,0.2797063291072845,0.2554569244384765,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.937309205532074,0.5737898349761963,0.5453885793685913,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.9990000128746032,0.7928284406661987,0.4943128824234009,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.8215814232826233,0.3877489268779754,0.3706114888191223,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7343898415565491,0.2742203772068023,1.2510193586349487,288.4118347167969,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.32928466796875,288.4130859375,1.0,0.656167209148407,1.0,1.0,0.0,1.0,-3.50245213508606,3.5024430751800537,9.259038051823154e-06,2.47371768951416,0.3164288401603699,0.3164288401603699,0.0,187.69830322265625,225.0,9334.0224609375,-0.0,3580.6748046875,1.0,283.1499938964844,287.83721923828125,289.76959228515625,290.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,18067.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229140877723694,1.0,0.0,0.0,0.473897784948349,0.4866412580013275,1.4985209517703882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.61669921875,0.0,21.37242126464844,1895.4371337890625,0.0,318.0310974121094,0.2484595030546188,1.0,0.0,3.0,1.0,0.0
11984040,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7389150261878967,0.2797063291072845,0.2554569244384765,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.937309205532074,0.5737898349761963,0.5453885793685913,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.9990000128746032,0.7928284406661987,0.4943128824234009,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.8215814232826233,0.3877489268779754,0.3706114888191223,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7343898415565491,0.2742203772068023,1.2510193586349487,288.4118347167969,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.32928466796875,288.4130859375,1.0,0.656167209148407,1.0,1.0,0.0,1.0,-3.50245213508606,3.5024430751800537,9.259038051823154e-06,2.47371768951416,0.3164288401603699,0.3164288401603699,0.0,187.69830322265625,225.0,9334.0224609375,-0.0,3580.6748046875,1.0,283.1499938964844,287.83721923828125,289.76959228515625,290.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,18067.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229140877723694,1.0,0.0,0.0,0.473897784948349,0.4866412580013275,1.4985209517703882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.61669921875,0.0,21.37242126464844,1895.4371337890625,0.0,318.0310974121094,0.2484595030546188,1.0,0.0,3.0,1.0,0.0
11984100,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.427978515625,0.7337735295295715,0.2797274887561798,0.2556967437267303,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.428466796875,0.92872816324234,0.5734163522720337,0.5452629327774048,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285888671875,0.9990000128746032,0.7936577796936035,0.5060548186302185,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4282531738281,0.8157827258110046,0.3879017829895019,0.3709763884544372,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4279479980469,0.7294914722442627,0.2744668424129486,1.2532353401184082,288.4284362792969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.3205261230469,288.4297180175781,1.0,0.6618322730064392,1.0,1.0,0.0,1.0,-3.519808292388916,3.519798994064331,9.350996151624711e-06,2.4859626293182373,0.3138234913349151,0.3138234913349151,0.0,194.1324157714844,225.0,9264.95703125,-0.0,3661.784912109375,1.0,283.1499938964844,287.850341796875,289.7654113769531,290.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18052.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205327928066253,1.0,0.0,0.0,0.4690198302268982,0.4876750409603119,1.467830479384702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.255126953125,0.0,21.36874771118164,1895.4371337890625,0.0,313.41229248046875,0.2482512146234512,1.0,0.0,3.0,1.0,0.0
11984160,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447631835937,0.7284605503082275,0.2797318696975708,0.2559434473514557,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.9198384881019592,0.5730385184288025,0.5451569557189941,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44537353515625,0.9990000128746032,0.7940481305122375,0.5186271667480469,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4450378417969,0.8096074461936951,0.3880597651004791,0.3713692724704742,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447326660156,0.7243797183036804,0.2746928930282593,1.255466341972351,288.4451904296875,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.3101806640625,288.4465026855469,1.0,0.6678985953330994,1.0,1.0,0.0,1.0,-3.53824782371521,3.538238286972046,9.449234312342014e-06,2.498988389968872,0.3111959099769592,0.3111959099769592,0.0,201.17056274414065,228.0,9196.25390625,-0.0,3750.005126953125,1.0,283.1499938964844,287.86358642578125,289.76080322265625,290.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18042.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182638227939605,1.0,0.0,0.0,0.4642082452774048,0.4889610707759857,1.437868579756696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.7744140625,0.0,21.381954193115234,1895.4371337890625,0.0,309.06207275390625,0.2480833977460861,1.0,0.0,3.0,1.0,0.0
