time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47369384765625,0.7213231325149536,0.2796637415885925,0.2562378048896789,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4740600585937,0.9082438945770264,0.5722273588180542,0.5447632670402527,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4741516113281,0.9990000128746032,0.7944847941398621,0.5359636545181274,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.8010920882225037,0.3883508145809173,0.3720006048679352,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.47369384765625,0.7175418734550476,0.2750607132911682,1.2588943243026731,288.4740295410156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.28936767578125,288.4750061035156,1.0,0.6759584546089172,1.0,1.0,0.0,1.0,-3.5638768672943115,3.5638673305511475,9.587174645275807e-06,2.5173087120056152,0.3057738840579986,0.3057738840579986,0.0,211.1565399169922,231.0,9047.34375,-0.0,3875.274169921875,1.0,283.1499938964844,287.8880615234375,289.749755859375,290.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18034.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139167964458465,1.0,0.0,0.0,0.4546363353729248,0.4912096858024597,1.3791825459463782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.76708984375,0.0,21.40677261352539,1895.4371337890625,0.0,300.8607788085937,0.2477964907884597,1.0,0.0,3.0,1.0,0.0
11984280,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47369384765625,0.7213231325149536,0.2796637415885925,0.2562378048896789,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4740600585937,0.9082438945770264,0.5722273588180542,0.5447632670402527,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4741516113281,0.9990000128746032,0.7944847941398621,0.5359636545181274,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.8010920882225037,0.3883508145809173,0.3720006048679352,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.47369384765625,0.7175418734550476,0.2750607132911682,1.2588943243026731,288.4740295410156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.28936767578125,288.4750061035156,1.0,0.6759584546089172,1.0,1.0,0.0,1.0,-3.5638768672943115,3.5638673305511475,9.587174645275807e-06,2.5173087120056152,0.3057738840579986,0.3057738840579986,0.0,211.1565399169922,231.0,9047.34375,-0.0,3875.274169921875,1.0,283.1499938964844,287.8880615234375,289.749755859375,290.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18034.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139167964458465,1.0,0.0,0.0,0.4546363353729248,0.4912096858024597,1.3791825459463782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.76708984375,0.0,21.40677261352539,1895.4371337890625,0.0,300.8607788085937,0.2477964907884597,1.0,0.0,3.0,1.0,0.0
11984340,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918518066406,0.7172958850860596,0.2795764803886413,0.2563604712486267,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9022019505500792,0.5715786218643188,0.5443653464317322,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49224853515625,0.9990000128746032,0.7950971722602844,0.5457770228385925,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4920349121094,0.7964181900024414,0.3885613679885864,0.3724042177200317,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918212890625,0.713708758354187,0.275304913520813,1.2609857320785522,288.4921569824219,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2767028808594,288.49298095703125,1.0,0.6806581020355225,1.0,1.0,0.0,1.0,-3.578352212905884,3.5783424377441406,9.66539028013358e-06,2.5276029109954834,0.3014487326145172,0.3014487326145172,0.0,216.93896484375,231.0,8927.09765625,-0.0,3947.650634765625,1.0,283.1499938964844,287.9036560058594,289.7392578125,290.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18035.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105693101882934,1.0,0.0,0.0,0.4472317099571228,0.4923212230205536,1.3346231675370746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.856201171875,0.0,21.404136657714844,1895.4371337890625,0.0,294.6594543457031,0.2475751936435699,1.0,0.0,3.0,1.0,0.0
11984400,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971923828125,0.7161851525306702,0.2795457541942596,0.2563880681991577,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.9006001949310303,0.5713704228401184,0.5442280769348145,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.9990000128746032,0.7953397631645203,0.5484684109687805,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49737548828125,0.7951613068580627,0.3886266946792602,0.3725225925445556,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971923828125,0.7126582264900208,0.2753795683383941,1.2615926265716553,288.4974975585937,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2732238769531,288.4983215332031,1.0,0.6819545030593872,1.0,1.0,0.0,1.0,-3.5823302268981934,3.58232045173645,9.68694166658679e-06,2.5304322242736816,0.3000446259975433,0.3000446259975433,0.0,218.54209899902344,234.0,8887.9580078125,-0.0,3967.722900390625,1.0,283.1499938964844,287.90826416015625,289.7355651855469,290.3991394042969,293.1499938964844,293.1499938964844,283.1499938964844,18036.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094719588756561,1.0,0.0,0.0,0.4448597133159637,0.49257892370224,1.3205036175634176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.08740234375,0.0,21.39932632446289,1895.4371337890625,0.0,292.64727783203125,0.2475016266107559,1.0,0.0,3.0,1.0,0.0
11984460,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174255371094,0.7117283940315247,0.2792258858680725,0.2563823461532593,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176696777344,0.8943715691566467,0.5703119039535522,0.5435302257537842,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177307128906,0.9990025162696838,0.7964476346969604,0.5567455291748047,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175476074219,0.7902863025665283,0.3887086808681488,0.3728940188884735,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.51739501953125,0.7084400057792664,0.2754938304424286,1.263515830039978,288.5176696777344,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2593994140625,288.5182800292969,1.0,0.686475396156311,1.0,1.0,0.0,1.0,-3.594232082366944,3.5942223072052,9.751785000844391e-06,2.5389835834503174,0.2939381599426269,0.2939381599426269,0.0,224.7103271484375,237.0,8715.23046875,-0.0,4036.4130859375,1.0,283.1499938964844,287.926025390625,289.7182006835937,290.3702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047043025493622,1.0,0.0,0.0,0.4347167909145355,0.4932485520839691,1.2609745247971205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.08935546875,0.0,21.360366821289062,1895.4371337890625,0.0,284.0191345214844,0.2471700608730316,1.0,0.0,3.0,1.0,0.0
11984520,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174255371094,0.7117283940315247,0.2792258858680725,0.2563823461532593,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176696777344,0.8943715691566467,0.5703119039535522,0.5435302257537842,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177307128906,0.9990025162696838,0.7964476346969604,0.5567455291748047,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175476074219,0.7902863025665283,0.3887086808681488,0.3728940188884735,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.51739501953125,0.7084400057792664,0.2754938304424286,1.263515830039978,288.5176696777344,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2593994140625,288.5182800292969,1.0,0.686475396156311,1.0,1.0,0.0,1.0,-3.594232082366944,3.5942223072052,9.751785000844391e-06,2.5389835834503174,0.2939381599426269,0.2939381599426269,0.0,224.7103271484375,237.0,8715.23046875,-0.0,4036.4130859375,1.0,283.1499938964844,287.926025390625,289.7182006835937,290.3702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047043025493622,1.0,0.0,0.0,0.4347167909145355,0.4932485520839691,1.2609745247971205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.08935546875,0.0,21.360366821289062,1895.4371337890625,0.0,284.0191345214844,0.2471700608730316,1.0,0.0,3.0,1.0,0.0
11984580,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320129394531,0.7068398594856262,0.278620570898056,0.2561169564723968,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5322265625,0.8880454897880554,0.5689640045166016,0.5425601005554199,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53228759765625,0.9951961040496826,0.7982518076896667,0.5583367347717285,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321350097656,0.785247266292572,0.3884897232055664,0.3729841709136963,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320129394531,0.7038488388061523,0.2752947211265564,1.2640420198440552,288.5321960449219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.24859619140625,288.5326538085937,1.0,0.6895056962966919,1.0,1.0,0.0,1.0,-3.595388174057007,3.595378398895264,9.758204214449506e-06,2.539857149124145,0.2872914373874664,0.2872914373874664,0.0,230.6614990234375,240.0,8521.919921875,-0.0,4075.992431640625,1.0,283.1499938964844,287.9403381347656,289.69708251953125,290.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18045.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995453119277954,1.0,0.0,0.0,0.423952579498291,0.4934383332729339,1.1993006587829314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.60693359375,0.0,21.2964096069336,1895.4371337890625,0.0,274.880126953125,0.2467950135469436,1.0,0.0,3.0,1.0,0.0
11984640,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320129394531,0.7068398594856262,0.278620570898056,0.2561169564723968,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5322265625,0.8880454897880554,0.5689640045166016,0.5425601005554199,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53228759765625,0.9951961040496826,0.7982518076896667,0.5583367347717285,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321350097656,0.785247266292572,0.3884897232055664,0.3729841709136963,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320129394531,0.7038488388061523,0.2752947211265564,1.2640420198440552,288.5321960449219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.24859619140625,288.5326538085937,1.0,0.6895056962966919,1.0,1.0,0.0,1.0,-3.595388174057007,3.595378398895264,9.758204214449506e-06,2.539857149124145,0.2872914373874664,0.2872914373874664,0.0,230.6614990234375,240.0,8521.919921875,-0.0,4075.992431640625,1.0,283.1499938964844,287.9403381347656,289.69708251953125,290.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18045.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995453119277954,1.0,0.0,0.0,0.423952579498291,0.4934383332729339,1.1993006587829314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.60693359375,0.0,21.2964096069336,1895.4371337890625,0.0,274.880126953125,0.2467950135469436,1.0,0.0,3.0,1.0,0.0
11984700,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386047363281,0.7046921849250793,0.2782550752162933,0.2559003829956054,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.8853552937507629,0.5682231187820435,0.5419837832450867,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5388488769531,0.9935980439186096,0.7993398308753967,0.5591328740119934,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386962890625,0.7831166386604309,0.388306200504303,0.3729315102100372,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386047363281,0.7018698453903198,0.2751189768314361,1.2638283967971802,288.5387878417969,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2442626953125,288.5392150878906,1.0,0.6906771063804626,1.0,1.0,0.0,1.0,-3.595071315765381,3.5950615406036377,9.756489816936664e-06,2.539635181427002,0.2837463319301605,0.2837463319301605,0.0,233.15042114257807,240.0,8419.8125,-0.0,4090.44482421875,1.0,283.1499938964844,287.94659423828125,289.6849365234375,290.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396736741065979,1.0,0.0,0.0,0.4183075428009033,0.4934308230876922,1.1675751920847688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.955322265625,0.0,21.25804710388184,1895.4371337890625,0.0,269.9855041503906,0.2465926706790924,1.0,0.0,3.0,1.0,0.0
11984760,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7026947736740112,0.2778601348400116,0.2556466460227966,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.8828814029693604,0.5674505233764648,0.5413661599159241,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.9921733140945436,0.800445556640625,0.5599556565284729,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7811625599861145,0.3880865275859833,0.3728330731391907,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7000341415405273,0.2749055922031402,1.2633907794952393,288.5452880859375,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2401123046875,288.54571533203125,1.0,0.6916927695274353,1.0,1.0,0.0,1.0,-3.594369411468506,3.5943596363067627,9.752679943630936e-06,2.53913950920105,0.2800507247447967,0.2800507247447967,0.0,235.4171905517578,243.0,8314.1142578125,-0.0,4102.51611328125,1.0,283.1499938964844,287.9527587890625,289.6718444824219,290.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18050.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937462866306305,1.0,0.0,0.0,0.4124954640865326,0.4933847784996032,1.1353553652782013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.023681640625,0.0,21.216856002807617,1895.4371337890625,0.0,264.83258056640625,0.246382400393486,1.0,0.0,3.0,1.0,0.0
11984820,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.6989976763725281,0.2769975364208221,0.2550535798072815,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5582580566406,0.878372848033905,0.5658279061317444,0.5400362014770508,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.98964661359787,0.8026174902915955,0.5615843534469604,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55816650390625,0.7776084542274475,0.3875599503517151,0.3725306391716003,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.696642279624939,0.2743860781192779,1.2619909048080444,288.5582580566406,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2320251464844,288.5586853027344,1.0,0.6933797597885132,1.0,1.0,0.0,1.0,-3.5919697284698486,3.591960191726685,9.739649613038637e-06,2.537439107894897,0.272187203168869,0.272187203168869,0.0,239.4954071044922,246.0,8092.09912109375,-0.0,4121.2275390625,1.0,283.1499938964844,287.96502685546875,289.6431884765625,290.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18053.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871813118457794,1.0,0.0,0.0,0.4003743827342987,0.4932087063789367,1.0696115104735782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.549560546875,0.0,21.12786102294922,1895.4371337890625,0.0,253.7173309326172,0.2459417730569839,1.0,0.0,3.0,1.0,0.0
11984880,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.6989976763725281,0.2769975364208221,0.2550535798072815,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5582580566406,0.878372848033905,0.5658279061317444,0.5400362014770508,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.98964661359787,0.8026174902915955,0.5615843534469604,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55816650390625,0.7776084542274475,0.3875599503517151,0.3725306391716003,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.696642279624939,0.2743860781192779,1.2619909048080444,288.5582580566406,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2320251464844,288.5586853027344,1.0,0.6933797597885132,1.0,1.0,0.0,1.0,-3.5919697284698486,3.591960191726685,9.739649613038637e-06,2.537439107894897,0.272187203168869,0.272187203168869,0.0,239.4954071044922,246.0,8092.09912109375,-0.0,4121.2275390625,1.0,283.1499938964844,287.96502685546875,289.6431884765625,290.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18053.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871813118457794,1.0,0.0,0.0,0.4003743827342987,0.4932087063789367,1.0696115104735782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.549560546875,0.0,21.12786102294922,1895.4371337890625,0.0,253.7173309326172,0.2459417730569839,1.0,0.0,3.0,1.0,0.0
11984940,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5712890625,0.6955425143241882,0.276051789522171,0.2543695867061615,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.8742414116859436,0.5641180872917175,0.5386067032814026,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715637207031,0.9873667359352112,0.8046872019767761,0.5631409287452698,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5714111328125,0.7743521928787231,0.3869377076625824,0.3721190392971039,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5712890625,0.6934738755226135,0.2737630605697632,1.2600369453430176,288.57147216796875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2240295410156,288.5719299316406,1.0,0.694739818572998,1.0,1.0,0.0,1.0,-3.588456630706787,3.588446855545044,9.720579328131862e-06,2.53494644165039,0.2636562883853912,0.2636562883853912,0.0,243.183822631836,249.0,7856.35791015625,-0.0,4134.5869140625,1.0,283.1499938964844,287.9775085449219,289.6118469238281,290.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18055.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798216879367828,1.0,0.0,0.0,0.3875994384288788,0.4929530024528503,1.0028212926727065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.48779296875,0.0,21.032102584838867,1895.4371337890625,0.0,241.5441436767578,0.2454789876937866,1.0,0.0,3.0,1.0,0.0
11985000,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5712890625,0.6955425143241882,0.276051789522171,0.2543695867061615,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.8742414116859436,0.5641180872917175,0.5386067032814026,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715637207031,0.9873667359352112,0.8046872019767761,0.5631409287452698,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5714111328125,0.7743521928787231,0.3869377076625824,0.3721190392971039,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5712890625,0.6934738755226135,0.2737630605697632,1.2600369453430176,288.57147216796875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2240295410156,288.5719299316406,1.0,0.694739818572998,1.0,1.0,0.0,1.0,-3.588456630706787,3.588446855545044,9.720579328131862e-06,2.53494644165039,0.2636562883853912,0.2636562883853912,0.0,243.183822631836,249.0,7856.35791015625,-0.0,4134.5869140625,1.0,283.1499938964844,287.9775085449219,289.6118469238281,290.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18055.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798216879367828,1.0,0.0,0.0,0.3875994384288788,0.4929530024528503,1.0028212926727065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.48779296875,0.0,21.032102584838867,1895.4371337890625,0.0,241.5441436767578,0.2454789876937866,1.0,0.0,3.0,1.0,0.0
11985060,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.6922156810760498,0.275033950805664,0.2536122798919678,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58514404296875,0.8703345656394958,0.5623332858085632,0.5370975136756897,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.585205078125,0.9852042198181152,0.806643545627594,0.5646149516105652,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5850524902344,0.7712669372558594,0.3862358331680298,0.3716224133968353,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.6904206871986389,0.2730535566806793,1.257646560668945,288.5851135253906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2160949707031,288.5855712890625,1.0,0.6958795785903931,1.0,1.0,0.0,1.0,-3.5840330123901367,3.5840232372283936,9.6965904958779e-06,2.531806468963623,0.2544290125370025,0.2544290125370025,0.0,246.6501007080078,252.0,7608.0,-0.0,4144.15625,1.0,283.1499938964844,287.9904479980469,289.5783386230469,290.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717194199562073,1.0,0.0,0.0,0.3742130994796753,0.4926449358463287,9.373323450745374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.258544921875,0.0,20.93163299560547,1895.4371337890625,0.0,228.439208984375,0.2449996024370193,1.0,0.0,3.0,1.0,0.0
11985120,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.6922156810760498,0.275033950805664,0.2536122798919678,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58514404296875,0.8703345656394958,0.5623332858085632,0.5370975136756897,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.585205078125,0.9852042198181152,0.806643545627594,0.5646149516105652,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5850524902344,0.7712669372558594,0.3862358331680298,0.3716224133968353,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.6904206871986389,0.2730535566806793,1.257646560668945,288.5851135253906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2160949707031,288.5855712890625,1.0,0.6958795785903931,1.0,1.0,0.0,1.0,-3.5840330123901367,3.5840232372283936,9.6965904958779e-06,2.531806468963623,0.2544290125370025,0.2544290125370025,0.0,246.6501007080078,252.0,7608.0,-0.0,4144.15625,1.0,283.1499938964844,287.9904479980469,289.5783386230469,290.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717194199562073,1.0,0.0,0.0,0.3742130994796753,0.4926449358463287,9.373323450745374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.258544921875,0.0,20.93163299560547,1895.4371337890625,0.0,228.439208984375,0.2449996024370193,1.0,0.0,3.0,1.0,0.0
11985180,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990600585937,0.6889567971229553,0.2739493548870086,0.2527904212474823,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992736816406,0.8665711283683777,0.5604791045188904,0.5355183482170105,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993347167969,0.9830904603004456,0.8084867000579834,0.5660079717636108,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5991516113281,0.7682848572731018,0.3854617476463318,0.3710525631904602,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990295410156,0.6874257326126099,0.2722665965557098,1.2548823356628418,288.5992431640625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2082824707031,288.5997314453125,1.0,0.6968579888343811,1.0,1.0,0.0,1.0,-3.578812599182129,3.5788028240203857,9.668317034083884e-06,2.5281009674072266,0.2444706708192825,0.2444706708192825,0.0,249.9862060546875,255.0,7348.16064453125,-0.0,4150.80126953125,1.0,283.1499938964844,288.004150390625,289.5429077148437,290.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18059.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629274368286133,1.0,0.0,0.0,0.3602572679519653,0.4922996759414673,8.748015645210216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.260986328125,0.0,20.82783889770508,1895.4371337890625,0.0,214.49913024902344,0.2445079684257507,1.0,0.0,3.0,1.0,0.0
11985240,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990600585937,0.6889567971229553,0.2739493548870086,0.2527904212474823,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992736816406,0.8665711283683777,0.5604791045188904,0.5355183482170105,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993347167969,0.9830904603004456,0.8084867000579834,0.5660079717636108,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5991516113281,0.7682848572731018,0.3854617476463318,0.3710525631904602,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990295410156,0.6874257326126099,0.2722665965557098,1.2548823356628418,288.5992431640625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2082824707031,288.5997314453125,1.0,0.6968579888343811,1.0,1.0,0.0,1.0,-3.578812599182129,3.5788028240203857,9.668317034083884e-06,2.5281009674072266,0.2444706708192825,0.2444706708192825,0.0,249.9862060546875,255.0,7348.16064453125,-0.0,4150.80126953125,1.0,283.1499938964844,288.004150390625,289.5429077148437,290.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18059.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629274368286133,1.0,0.0,0.0,0.3602572679519653,0.4922996759414673,8.748015645210216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.260986328125,0.0,20.82783889770508,1895.4371337890625,0.0,214.49913024902344,0.2445079684257507,1.0,0.0,3.0,1.0,0.0
11985300,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60626220703125,0.6873417496681213,0.27338308095932,0.2523570358753204,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064758300781,0.8647280335426331,0.5595269799232483,0.5347042679786682,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6065673828125,0.9820388555526732,0.8093663454055786,0.5666748881340027,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063842773437,0.7668197751045227,0.3850488662719726,0.3707422316074371,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60626220703125,0.685939610004425,0.2718458771705627,1.2533724308013916,288.6064758300781,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.20440673828125,288.6069641113281,1.0,0.6972981691360474,1.0,1.0,0.0,1.0,-3.575925827026367,3.575916290283203,9.652701919549145e-06,2.526051998138428,0.2392071783542633,0.2392071783542633,0.0,251.62319946289065,255.0,7214.34716796875,-0.0,4153.1962890625,1.0,283.1499938964844,288.0113525390625,289.5245666503906,290.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18059.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358288437128067,1.0,0.0,0.0,0.3530822396278381,0.4921168386936188,8.448550303796765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.986083984375,0.0,20.775066375732425,1895.4371337890625,0.0,207.2347412109375,0.2442587912082672,1.0,0.0,3.0,1.0,0.0
11985360,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61358642578125,0.6857325434684753,0.2728013396263122,0.2519094049930572,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.8629053831100464,0.5585586428642273,0.5338746309280396,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138916015625,0.9809859991073608,0.810218334197998,0.5673226714134216,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6137390136719,0.7653675675392151,0.384619265794754,0.3704158365726471,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61358642578125,0.6844576001167297,0.2714078426361084,1.251782774925232,288.6138000488281,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2005615234375,288.6142883300781,1.0,0.6977102756500244,1.0,1.0,0.0,1.0,-3.5728652477264404,3.5728557109832764,9.6361600299133e-06,2.5238797664642334,0.2337505221366882,0.2337505221366882,0.0,253.24609375,258.0,7078.20361328125,-0.0,4155.04052734375,1.0,283.1499938964844,288.01885986328125,289.5057983398437,290.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534967005252838,1.0,0.0,0.0,0.3457880616188049,0.4919298887252807,8.158160369475809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.957275390625,0.0,20.721939086914062,1895.4371337890625,0.0,199.7808837890625,0.2440080940723419,1.0,0.0,3.0,1.0,0.0
11985420,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62847900390625,0.6825249791145325,0.2715924084186554,0.2509729266166687,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.859311044216156,0.5565739274024963,0.5321699380874634,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6287536621094,0.9788671731948853,0.8118401169776917,0.5685612559318542,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62860107421875,0.7624932527542114,0.3837106823921203,0.3697161078453064,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62847900390625,0.6814997792243958,0.2704815864562988,1.2483751773834229,288.6286926269531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19293212890625,288.6291809082031,1.0,0.698458731174469,1.0,1.0,0.0,1.0,-3.5662403106689453,3.566230773925781,9.600402336218394e-06,2.5191783905029297,0.2222475409507751,0.2222475409507751,0.0,256.46240234375,261.0,6799.80615234375,-0.0,4157.20849609375,1.0,283.1499938964844,288.034912109375,289.4671630859375,289.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18060.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434793949127197,1.0,0.0,0.0,0.3308817148208618,0.4915491342544555,7.603958351865003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.919677734375,0.0,20.615184783935547,1895.4371337890625,0.0,184.30416870117188,0.2435040771961212,1.0,0.0,3.0,1.0,0.0
11985480,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62847900390625,0.6825249791145325,0.2715924084186554,0.2509729266166687,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.859311044216156,0.5565739274024963,0.5321699380874634,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6287536621094,0.9788671731948853,0.8118401169776917,0.5685612559318542,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62860107421875,0.7624932527542114,0.3837106823921203,0.3697161078453064,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62847900390625,0.6814997792243958,0.2704815864562988,1.2483751773834229,288.6286926269531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19293212890625,288.6291809082031,1.0,0.698458731174469,1.0,1.0,0.0,1.0,-3.5662403106689453,3.566230773925781,9.600402336218394e-06,2.5191783905029297,0.2222475409507751,0.2222475409507751,0.0,256.46240234375,261.0,6799.80615234375,-0.0,4157.20849609375,1.0,283.1499938964844,288.034912109375,289.4671630859375,289.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18060.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434793949127197,1.0,0.0,0.0,0.3308817148208618,0.4915491342544555,7.603958351865003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.919677734375,0.0,20.615184783935547,1895.4371337890625,0.0,184.30416870117188,0.2435040771961212,1.0,0.0,3.0,1.0,0.0
11985540,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.6798362135887146,0.2705298662185669,0.2501440644264221,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.8563356995582581,0.5548565983772278,0.5306909680366516,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9770657420158386,0.8131161332130432,0.569542407989502,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.7601024508476257,0.3828959167003631,0.3690798878669739,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.6790163516998291,0.2696522176265716,1.2452818155288696,288.6413269042969,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1866149902344,288.6418151855469,1.0,0.6990150213241577,1.0,1.0,0.0,1.0,-3.5601606369018555,3.5601511001586914,9.567649613018148e-06,2.514864683151245,0.2119543999433517,0.2119543999433517,0.0,259.1434020996094,261.0,6560.56640625,-0.0,4157.5361328125,1.0,283.1499938964844,288.0496826171875,289.4336242675781,289.9328918457031,293.1499938964844,293.1499938964844,283.1499938964844,18060.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346301913261413,1.0,0.0,0.0,0.318068653345108,0.4912284910678863,7.163810433752361e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.84423828125,0.0,20.525564193725582,1895.4371337890625,0.0,170.67295837402344,0.2430799603462219,1.0,0.0,3.0,1.0,0.0
11985600,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434936523437,0.6793245077133179,0.2703227698802948,0.249982014298439,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64373779296875,0.8557729721069336,0.5545244216918945,0.5304045677185059,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.643798828125,0.9767199158668518,0.8133503794670105,0.56972336769104,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6436462402344,0.7596490979194641,0.3827354907989502,0.3689538538455963,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434936523437,0.6785433292388916,0.2694891691207886,1.2446699142456057,288.6437072753906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1854248046875,288.6441955566406,1.0,0.699114203453064,1.0,1.0,0.0,1.0,-3.5589518547058105,3.5589423179626465,9.561143997416366e-06,2.5140068531036377,0.2099291384220123,0.2099291384220123,0.0,259.6527099609375,264.0,6514.56396484375,-0.0,4157.45556640625,1.0,283.1499938964844,288.0526123046875,289.4271240234375,289.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,18060.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329037427902221,1.0,0.0,0.0,0.3156046569347381,0.491168200969696,7.082519903889306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.646240234375,0.0,20.50857734680176,1895.4371337890625,0.0,168.0105743408203,0.2429993450641632,1.0,0.0,3.0,1.0,0.0
11985660,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.6761264801025391,0.2689928412437439,0.2489376366138458,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.8522815108299255,0.5524094700813293,0.5285786986351013,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.97453510761261,0.8147480487823486,0.5708087682723999,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585998535156,0.7568274140357971,0.3816931843757629,0.3681293427944183,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.675584077835083,0.2684320509433746,1.240676999092102,288.65869140625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1779479980469,288.6591796875,1.0,0.6996844410896301,1.0,1.0,0.0,1.0,-3.551013469696045,3.551003932952881,9.518477781966794e-06,2.508375406265259,0.1967763900756836,0.1967763900756836,0.0,262.8283386230469,267.0,6224.384765625,-0.0,4155.89404296875,1.0,283.1499938964844,288.0723571777344,289.3859558105469,289.8603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18060.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218127489089966,1.0,0.0,0.0,0.3000458776950836,0.4908001124858856,6.591010404122244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.765380859375,0.0,20.403244018554688,1895.4371337890625,0.0,150.82254028320312,0.2424975931644439,1.0,0.0,3.0,1.0,0.0
11985720,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.6761264801025391,0.2689928412437439,0.2489376366138458,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.8522815108299255,0.5524094700813293,0.5285786986351013,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.97453510761261,0.8147480487823486,0.5708087682723999,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585998535156,0.7568274140357971,0.3816931843757629,0.3681293427944183,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.675584077835083,0.2684320509433746,1.240676999092102,288.65869140625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1779479980469,288.6591796875,1.0,0.6996844410896301,1.0,1.0,0.0,1.0,-3.551013469696045,3.551003932952881,9.518477781966794e-06,2.508375406265259,0.1967763900756836,0.1967763900756836,0.0,262.8283386230469,267.0,6224.384765625,-0.0,4155.89404296875,1.0,283.1499938964844,288.0723571777344,289.3859558105469,289.8603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18060.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218127489089966,1.0,0.0,0.0,0.3000458776950836,0.4908001124858856,6.591010404122244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.765380859375,0.0,20.403244018554688,1895.4371337890625,0.0,150.82254028320312,0.2424975931644439,1.0,0.0,3.0,1.0,0.0
11985780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731872558594,0.6729282736778259,0.2676018476486206,0.2478395104408264,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67340087890625,0.8488295078277588,0.5502272248268127,0.5266910195350647,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.972306191921234,0.8160302042961121,0.5718159079551697,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6733093261719,0.7540224194526672,0.3805819749832153,0.3672412633895874,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67315673828125,0.672619640827179,0.2673103213310241,1.236398696899414,288.6733703613281,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1705627441406,288.6738586425781,1.0,0.7001730799674988,1.0,1.0,0.0,1.0,-3.5424225330352783,3.5424129962921143,9.4724146038061e-06,2.502281904220581,0.1827654838562011,0.1827654838562011,0.0,265.99609375,255.0,5931.1240234375,-0.0,4152.5673828125,1.0,283.1499938964844,288.094482421875,289.34381103515625,289.7964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18059.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102508187294006,1.0,0.0,0.0,0.2842913568019867,0.4904572367668152,6.126532614558755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.8701171875,0.0,20.30020523071289,1895.4371337890625,0.0,132.62266540527344,0.2420022040605545,1.0,0.0,3.0,1.0,0.0
11985840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731872558594,0.6729282736778259,0.2676018476486206,0.2478395104408264,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67340087890625,0.8488295078277588,0.5502272248268127,0.5266910195350647,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.972306191921234,0.8160302042961121,0.5718159079551697,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6733093261719,0.7540224194526672,0.3805819749832153,0.3672412633895874,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67315673828125,0.672619640827179,0.2673103213310241,1.236398696899414,288.6733703613281,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1705627441406,288.6738586425781,1.0,0.7001730799674988,1.0,1.0,0.0,1.0,-3.5424225330352783,3.5424129962921143,9.4724146038061e-06,2.502281904220581,0.1827654838562011,0.1827654838562011,0.0,265.99609375,255.0,5931.1240234375,-0.0,4152.5673828125,1.0,283.1499938964844,288.094482421875,289.34381103515625,289.7964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18059.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102508187294006,1.0,0.0,0.0,0.2842913568019867,0.4904572367668152,6.126532614558755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.8701171875,0.0,20.30020523071289,1895.4371337890625,0.0,132.62266540527344,0.2420022040605545,1.0,0.0,3.0,1.0,0.0
11985900,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801452636719,0.6728841066360474,0.2668857276439667,0.2471676170825958,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68035888671875,0.848961353302002,0.5491109490394592,0.5256150960922241,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.680419921875,0.9733007550239564,0.8166283965110779,0.5722097754478455,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6802673339844,0.7542561888694763,0.3800007700920105,0.3666644990444183,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801452636719,0.6726891398429871,0.2667259871959686,1.2336382865905762,288.68035888671875,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1668701171875,288.6807861328125,1.0,0.698617160320282,1.0,1.0,0.0,1.0,-3.53678560256958,3.536776065826416,9.442335795029068e-06,2.4983174800872803,0.175432488322258,0.175432488322258,0.0,264.7840576171875,255.0,5783.55517578125,-0.0,4130.50439453125,1.0,283.1499938964844,288.1065368652344,289.322509765625,289.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,18058.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043117225170135,1.0,0.0,0.0,0.2763713896274566,0.4902987480163574,5.903735722512238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.232421875,0.0,20.24985122680664,1895.4371337890625,0.0,123.10297393798828,0.2417579442262649,1.0,0.0,3.0,1.0,0.0
11985960,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.6736534833908081,0.2661660611629486,0.2464353740215301,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868896484375,0.8500624299049377,0.5479839444160461,0.524470329284668,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869506835937,0.9753767251968384,0.8172034621238708,0.5725446343421936,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6867980957031,0.7553454041481018,0.3794092535972595,0.3660189211368561,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.6735692620277405,0.2661336958408355,1.230559468269348,288.6868896484375,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.16326904296875,288.6872863769531,1.0,0.6964439749717712,1.0,1.0,0.0,1.0,-3.53045392036438,3.530444383621216,9.408534424437676e-06,2.49383544921875,0.1678668707609176,0.1678668707609176,0.0,262.1220092773437,243.0,5635.61328125,-0.0,4097.958984375,1.0,283.1499938964844,288.1192321777344,289.3010559082031,289.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18058.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982762157917022,1.0,0.0,0.0,0.268426239490509,0.4901469051837921,5.686558779416373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.46826171875,0.0,20.20024299621582,1895.4371337890625,0.0,113.30681610107422,0.2415161877870559,1.0,0.0,3.0,1.0,0.0
11986020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6766709685325623,0.2647183537483215,0.2448741346597671,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8540316224098206,0.5457008481025696,0.522059440612793,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.9812820553779602,0.8182855844497681,0.5730986595153809,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7590897679328918,0.3781993389129638,0.3646079897880554,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6768031120300293,0.2649317383766174,1.2238717079162598,288.6990661621094,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1563720703125,288.6994323730469,1.0,0.69078528881073,1.0,1.0,0.0,1.0,-3.51660704612732,3.5165977478027344,9.334801688964944e-06,2.4840242862701416,0.1520458161830902,0.1520458161830902,0.0,254.3773498535156,231.0,5340.36376953125,-0.0,4015.61279296875,1.0,283.1499938964844,288.1468200683594,289.2927551269531,289.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,18056.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919279336929321,1.0,0.0,0.0,0.2525264024734497,0.4898810386657715,5.268791625212543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.95068359375,0.0,20.10416030883789,1895.4371337890625,0.0,88.45074462890625,0.2410419434309005,1.0,0.0,3.0,1.0,0.0
