time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6766709685325623,0.2647183537483215,0.2448741346597671,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8540316224098206,0.5457008481025696,0.522059440612793,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.9812820553779602,0.8182855844497681,0.5730986595153809,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7590897679328918,0.3781993389129638,0.3646079897880554,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6768031120300293,0.2649317383766174,1.2238717079162598,288.6990661621094,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1563720703125,288.6994323730469,1.0,0.69078528881073,1.0,1.0,0.0,1.0,-3.51660704612732,3.5165977478027344,9.334801688964944e-06,2.4840242862701416,0.1520458161830902,0.1520458161830902,0.0,254.3773498535156,231.0,5340.36376953125,-0.0,4015.61279296875,1.0,283.1499938964844,288.1468200683594,289.2927551269531,289.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,18056.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919279336929321,1.0,0.0,0.0,0.2525264024734497,0.4898810386657715,5.268791625212543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.95068359375,0.0,20.10416030883789,1895.4371337890625,0.0,88.45074462890625,0.2410419434309005,1.0,0.0,3.0,1.0,0.0
11986140,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70709228515625,0.6797388195991516,0.2636625170707702,0.2436926662921905,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.857977032661438,0.5440260171890259,0.5202463865280151,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70733642578125,0.9863901734352112,0.8190072774887085,0.5734227299690247,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071838378906,0.76275235414505,0.3773015141487121,0.3635188043117523,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70709228515625,0.6800268292427063,0.2640489637851715,1.2187480926513672,288.707275390625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15155029296875,288.70758056640625,1.0,0.6859912276268005,1.0,1.0,0.0,1.0,-3.5059263706207275,3.5059170722961426,9.278117431676948e-06,2.4764530658721924,0.1400383561849594,0.1400383561849594,0.0,247.5321044921875,231.0,5128.458984375,-0.0,3947.29052734375,1.0,283.1499938964844,288.1688842773437,289.2822265625,289.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18055.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917496860027313,1.0,0.0,0.0,0.2410787343978881,0.4897246658802032,4.980202472637529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1606.9423828125,0.0,20.03773498535156,1895.4371337890625,0.0,87.36302947998047,0.2407084852457046,1.0,0.0,3.0,1.0,0.0
11986200,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7101135253906,0.6810760498046875,0.2632527351379394,0.2432286143302917,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7102966308594,0.859690248966217,0.5433747172355652,0.5195355415344238,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103271484375,0.9884607195854188,0.8192708492279053,0.5735328197479248,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.710205078125,0.764335036277771,0.3769497573375702,0.3630870878696441,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7101135253906,0.6814245581626892,0.2637052834033966,1.2167266607284546,288.71026611328125,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.14971923828125,288.7106018066406,1.0,0.6840372085571289,1.0,1.0,0.0,1.0,-3.5016965866088867,3.5016872882843018,9.25571657717228e-06,2.473454475402832,0.1352825164794922,0.1352825164794922,0.0,244.7169647216797,219.0,5047.3017578125,-0.0,3919.718017578125,1.0,283.1499938964844,288.17791748046875,289.2726745605469,289.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18054.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916500270366668,1.0,0.0,0.0,0.2366868704557418,0.4896730184555053,4.871897996139296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.18212890625,0.0,20.012880325317383,1895.4371337890625,0.0,86.75210571289062,0.2405823469161987,1.0,0.0,3.0,1.0,0.0
11986260,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203369140625,0.6864802241325378,0.2617592811584472,0.2415242940187454,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.8666161298751831,0.5409986972808838,0.5169286131858826,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.9961188435554504,0.8201515078544617,0.573868453502655,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.770704448223114,0.3756534159183502,0.3614859879016876,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203369140625,0.687049388885498,0.2624484598636627,1.209273099899292,288.7204895019531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1431884765625,288.72076416015625,1.0,0.676658570766449,1.0,1.0,0.0,1.0,-3.4860293865203857,3.48602032661438,9.17297711566789e-06,2.4623467922210693,0.1175616979598999,0.1175616979598999,0.0,234.0650634765625,207.0,4758.02294921875,-0.0,3816.799560546875,1.0,283.1499938964844,288.2130432128906,289.2294616699219,289.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18052.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906090021133423,1.0,0.0,0.0,0.2210042029619217,0.4895349442958832,4.494936867160959e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1484.2589111328125,0.0,19.927215576171875,1895.4371337890625,0.0,80.29545593261719,0.2401399463415146,1.0,0.0,3.0,1.0,0.0
11986320,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203369140625,0.6864802241325378,0.2617592811584472,0.2415242940187454,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.8666161298751831,0.5409986972808838,0.5169286131858826,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.9961188435554504,0.8201515078544617,0.573868453502655,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.770704448223114,0.3756534159183502,0.3614859879016876,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203369140625,0.687049388885498,0.2624484598636627,1.209273099899292,288.7204895019531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1431884765625,288.72076416015625,1.0,0.676658570766449,1.0,1.0,0.0,1.0,-3.4860293865203857,3.48602032661438,9.17297711566789e-06,2.4623467922210693,0.1175616979598999,0.1175616979598999,0.0,234.0650634765625,207.0,4758.02294921875,-0.0,3816.799560546875,1.0,283.1499938964844,288.2130432128906,289.2294616699219,289.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18052.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906090021133423,1.0,0.0,0.0,0.2210042029619217,0.4895349442958832,4.494936867160959e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1484.2589111328125,0.0,19.927215576171875,1895.4371337890625,0.0,80.29545593261719,0.2401399463415146,1.0,0.0,3.0,1.0,0.0
11986380,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.6913467645645142,0.2603001892566681,0.2399161756038665,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7282409667969,0.8729512095451355,0.5386918783187866,0.5144549608230591,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.728271484375,0.9990000128746032,0.8211838006973267,0.5680112242698669,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.7765277028083801,0.3743606507778168,0.3599584102630615,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.6921280026435852,0.2612132728099823,1.2022364139556885,288.7282409667969,290.0903015136719,290.00457763671875,286.1952819824219,290.00567626953125,297.1380310058594,288.7283020019531,1.0,0.6689677834510803,1.0,1.0,0.0,1.0,-3.46401596069336,3.464006900787353,9.0578159870347e-06,2.446928739547729,0.1000000014901161,0.1000000014901161,0.0,224.6124420166016,207.0,4488.88916015625,-0.0,3706.029052734375,1.0,283.1499938964844,288.2498474121094,289.1882629394531,289.531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892512381076813,1.0,0.0,0.0,0.206478551030159,0.4894688129425049,4.157900690415772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.456787109375,0.0,19.852075576782227,1895.4371337890625,0.0,71.84310913085938,0.2397414147853851,1.0,0.0,3.0,1.0,0.0
11986440,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284851074219,0.6915892362594604,0.2602034509181976,0.2398149222135543,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7285461425781,0.8732755780220032,0.5385405421257019,0.5142982006072998,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72857666015625,0.9990000128746032,0.821302056312561,0.5672129988670349,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.728515625,0.7768276333808899,0.3742735087871551,0.3598616421222687,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284851074219,0.6923841834068298,0.2611311376094818,1.201794981956482,288.7285461425781,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1379089355469,288.72857666015625,1.0,0.6684226989746094,1.0,1.0,0.0,1.0,-3.461885690689087,3.461876630783081,9.046691047842614e-06,2.4454290866851807,0.098848320543766,0.098848320543766,0.0,224.0865478515625,195.0,4471.6865234375,-0.0,3697.929443359375,1.0,283.1499938964844,288.2523193359375,289.1856994628906,289.5281066894531,293.1499938964844,293.1499938964844,283.1499938964844,18050.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891643643379211,1.0,0.0,0.0,0.2055602222681045,0.4894656240940094,4.1369445646921585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.8404541015625,0.0,19.847431182861328,1895.4371337890625,0.0,71.30606842041016,0.2397165596485138,1.0,0.0,3.0,1.0,0.0
11986500,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.6939224004745483,0.2593916654586792,0.2389451563358307,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.8763778805732727,0.5372700095176697,0.5129610896110535,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73046875,0.9990000128746032,0.8225494027137756,0.5598359107971191,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.7796750664710999,0.3735336363315582,0.3590222597122192,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.6948347687721252,0.2604433000087738,1.197995901107788,288.7304382324219,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1382141113281,288.7304382324219,1.0,0.6637859344482422,1.0,1.0,0.0,1.0,-3.44478702545166,3.4447782039642334,8.957442332757637e-06,2.4333081245422363,0.0890900567173957,0.0890900567173957,0.0,219.3524169921875,195.0,4329.40478515625,-0.0,3628.404541015625,1.0,283.1499938964844,288.27313232421875,289.1643981933594,289.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18049.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884458601474762,1.0,0.0,0.0,0.1979370266199112,0.4894494712352752,3.964485184582145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.1256103515625,0.0,19.809471130371094,1895.4371337890625,0.0,66.89400482177734,0.2395118921995163,1.0,0.0,3.0,1.0,0.0
11986560,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.6964848041534424,0.2585681974887848,0.2380548268556594,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73193359375,0.8797863125801086,0.5359816551208496,0.5115969181060791,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73193359375,0.9990000128746032,0.8241739869117737,0.5520000457763672,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.7827820777893066,0.3727652132511139,0.3581471145153045,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.6975191235542297,0.2597472369670868,1.19411039352417,288.7319030761719,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1402282714844,288.7318725585937,1.0,0.6589197516441345,1.0,1.0,0.0,1.0,-3.426932573318481,3.4269237518310547,8.864738447300624e-06,2.420658826828003,0.0790662243962287,0.0790662243962287,0.0,214.3981170654297,183.0,4189.09326171875,-0.0,3556.41357421875,1.0,283.1499938964844,288.2947082519531,289.1432800292969,289.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18048.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877344191074371,1.0,0.0,0.0,0.1903956979513168,0.4894530475139618,3.7963725496581455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.79052734375,0.0,19.77308464050293,1895.4371337890625,0.0,62.58795547485352,0.2393122166395187,1.0,0.0,3.0,1.0,0.0
11986620,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7022494673728943,0.2568950951099396,0.2362325936555862,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.8874694108963013,0.5333617925643921,0.5088086724281311,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.9990000128746032,0.8282082080841064,0.5351861715316772,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.789724588394165,0.3711542189121246,0.3563070297241211,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7035387754440308,0.2583382427692413,1.186174392700195,288.7339172363281,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1474914550781,288.7338256835937,1.0,0.6486473679542542,1.0,1.0,0.0,1.0,-3.38942289352417,3.389414072036743,8.671532668813597e-06,2.3940765857696533,0.0582309141755104,0.0582309141755104,0.0,204.01284790039065,171.0,3914.176513671875,-0.0,3407.5283203125,1.0,283.1499938964844,288.3405456542969,289.1012268066406,289.4006042480469,293.1499938964844,293.1499938964844,283.1499938964844,18045.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286306083202362,1.0,0.0,0.0,0.1756172776222229,0.4895258843898773,3.473459520009214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.7205810546875,0.0,19.705434799194336,1895.4371337890625,0.0,54.163841247558594,0.2389290630817413,1.0,0.0,3.0,1.0,0.0
11986680,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7022494673728943,0.2568950951099396,0.2362325936555862,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.8874694108963013,0.5333617925643921,0.5088086724281311,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.9990000128746032,0.8282082080841064,0.5351861715316772,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.789724588394165,0.3711542189121246,0.3563070297241211,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7035387754440308,0.2583382427692413,1.186174392700195,288.7339172363281,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1474914550781,288.7338256835937,1.0,0.6486473679542542,1.0,1.0,0.0,1.0,-3.38942289352417,3.389414072036743,8.671532668813597e-06,2.3940765857696533,0.0582309141755104,0.0582309141755104,0.0,204.01284790039065,171.0,3914.176513671875,-0.0,3407.5283203125,1.0,283.1499938964844,288.3405456542969,289.1012268066406,289.4006042480469,293.1499938964844,293.1499938964844,283.1499938964844,18045.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286306083202362,1.0,0.0,0.0,0.1756172776222229,0.4895258843898773,3.473459520009214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.7205810546875,0.0,19.705434799194336,1895.4371337890625,0.0,54.163841247558594,0.2389290630817413,1.0,0.0,3.0,1.0,0.0
11986740,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.7082617878913879,0.2553285658359527,0.2345186918973922,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.8955219388008118,0.5309064984321594,0.5061869025230408,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.9990000128746032,0.8326370120048523,0.51859450340271,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.7969351410865784,0.3695952594280243,0.3545261323451996,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.7097861170768738,0.2570270299911499,1.178739309310913,288.7349548339844,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1567077636719,288.7348327636719,1.0,0.6386878490447998,1.0,1.0,0.0,1.0,-3.353184700012207,3.35317611694336,8.486885235470254e-06,2.3683900833129883,0.0381355881690979,0.0381355881690979,0.0,194.08108520507807,171.0,3668.204345703125,-0.0,3267.1162109375,1.0,283.1499938964844,288.3861694335937,289.0628967285156,289.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,18042.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849734425544739,1.0,0.0,0.0,0.1624410450458526,0.4896705150604248,3.192055730849574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.19580078125,0.0,19.64942169189453,1895.4371337890625,0.0,46.5863037109375,0.2385968565940857,1.0,0.0,3.0,1.0,0.0
11986800,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.7088141441345215,0.2551911473274231,0.2343682050704956,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.8962659239768982,0.5306910872459412,0.5059567093849182,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.9990000128746032,0.8330501317977905,0.5171073079109192,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.797598659992218,0.3694564998149872,0.3543678224086761,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.7103512287139893,0.2569124400615692,1.1780883073806765,288.7350158691406,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1576232910156,288.7348937988281,1.0,0.6378024816513062,1.0,1.0,0.0,1.0,-3.349966049194336,3.3499577045440674,8.470581633446272e-06,2.366108655929565,0.0363467000424861,0.0363467000424861,0.0,193.2058868408203,174.0,3647.1455078125,-0.0,3254.819091796875,1.0,283.1499938964844,288.3902893066406,289.0595703125,289.33819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18042.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848567962646484,1.0,0.0,0.0,0.161316692829132,0.4896866083145141,3.168301176970089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1117.2200927734375,0.0,19.644838333129883,1895.4371337890625,0.0,45.93601608276367,0.2385689169168472,1.0,0.0,3.0,1.0,0.0
11986860,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.737548828125,0.7115688323974609,0.2534730732440948,0.2326573580503463,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73760986328125,0.9003669023513794,0.5279953479766846,0.5032517910003662,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7376403808594,0.9990000128746032,0.8377971053123474,0.5075553059577942,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.8012977838516235,0.3677046597003937,0.3525469303131103,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.737548828125,0.713340163230896,0.2554909884929657,1.1708465814590454,288.73760986328125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1669006347656,288.7376708984375,1.0,0.6314764618873596,1.0,1.0,0.0,1.0,-3.3222579956054688,3.3222496509552,8.330397577083204e-06,2.3462674617767334,0.0134631264954805,0.0134631264954805,0.0,187.3679351806641,177.0,3391.149169921875,-0.0,3159.4892578125,1.0,283.1499938964844,288.44384765625,289.0186767578125,289.277099609375,293.1499938964844,293.1499938964844,283.1499938964844,18039.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833917737007141,1.0,0.0,0.0,0.1475913971662521,0.4899438321590423,2.881303640123178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1031.7952880859375,0.0,19.5918197631836,1895.4371337890625,0.0,37.94527816772461,0.2382334768772125,1.0,0.0,3.0,1.0,0.0
11986920,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.737548828125,0.7115688323974609,0.2534730732440948,0.2326573580503463,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73760986328125,0.9003669023513794,0.5279953479766846,0.5032517910003662,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7376403808594,0.9990000128746032,0.8377971053123474,0.5075553059577942,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.8012977838516235,0.3677046597003937,0.3525469303131103,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.737548828125,0.713340163230896,0.2554909884929657,1.1708465814590454,288.73760986328125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1669006347656,288.7376708984375,1.0,0.6314764618873596,1.0,1.0,0.0,1.0,-3.3222579956054688,3.3222496509552,8.330397577083204e-06,2.3462674617767334,0.0134631264954805,0.0134631264954805,0.0,187.3679351806641,177.0,3391.149169921875,-0.0,3159.4892578125,1.0,283.1499938964844,288.44384765625,289.0186767578125,289.277099609375,293.1499938964844,293.1499938964844,283.1499938964844,18039.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833917737007141,1.0,0.0,0.0,0.1475913971662521,0.4899438321590423,2.881303640123178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1031.7952880859375,0.0,19.5918197631836,1895.4371337890625,0.0,37.94527816772461,0.2382334768772125,1.0,0.0,3.0,1.0,0.0
11986980,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264892578125,0.7120547890663147,0.2523190081119537,0.2312635481357574,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345458984375,0.9014511704444884,0.5260878205299377,0.5009745359420776,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365295410156,0.9990000128746032,0.8426671028137207,0.5034921169281006,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03131103515625,0.802325963973999,0.3664960265159607,0.3510361909866333,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0266418457031,0.7140318155288696,0.254472941160202,1.164886236190796,289.03399658203125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1799011230469,289.05145263671875,1.0,0.6278031468391418,1.0,1.0,0.0,1.0,-3.303964853286743,3.3039567470550537,8.238503141910769e-06,2.333174228668213,5.551115123125783e-17,5.551115123125783e-17,0.0,184.6726226806641,180.0,1930.4742431640625,-0.0,3103.87744140625,1.0,283.1495361328125,288.5118408203125,288.9129333496094,289.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18419.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.272157222032547,1.0,0.0,0.0,4.7896548494463786e-05,0.435829609632492,9.082604460197708e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.32762336730957,0.0,17.05985450744629,1895.4371337890625,0.0,0.0127829825505614,0.2335357517004013,1.0,0.0,3.0,1.0,0.0
11987040,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264892578125,0.7120547890663147,0.2523190081119537,0.2312635481357574,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345458984375,0.9014511704444884,0.5260878205299377,0.5009745359420776,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365295410156,0.9990000128746032,0.8426671028137207,0.5034921169281006,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03131103515625,0.802325963973999,0.3664960265159607,0.3510361909866333,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0266418457031,0.7140318155288696,0.254472941160202,1.164886236190796,289.03399658203125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1799011230469,289.05145263671875,1.0,0.6278031468391418,1.0,1.0,0.0,1.0,-3.303964853286743,3.3039567470550537,8.238503141910769e-06,2.333174228668213,5.551115123125783e-17,5.551115123125783e-17,0.0,184.6726226806641,180.0,1930.4742431640625,-0.0,3103.87744140625,1.0,283.1495361328125,288.5118408203125,288.9129333496094,289.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18419.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.272157222032547,1.0,0.0,0.0,4.7896548494463786e-05,0.435829609632492,9.082604460197708e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.32762336730957,0.0,17.05985450744629,1895.4371337890625,0.0,0.0127829825505614,0.2335357517004013,1.0,0.0,3.0,1.0,0.0
11987100,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.7128563523292542,0.252513438463211,0.2311908602714538,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274169921875,0.9024378657341005,0.5261825919151306,0.5007261633872986,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22869873046875,0.9990000128746032,0.8463280200958252,0.5016428232192993,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2253112792969,0.8032631278038025,0.366686999797821,0.3509413599967956,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222595214844,0.7147728204727173,0.2545818090438843,1.1642818450927734,289.22705078125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1976928710937,289.23828125,1.0,0.6268647313117981,1.0,1.0,0.0,1.0,-3.3005056381225586,3.30049729347229,8.221033567679115e-06,2.330634593963623,5.551115123125783e-17,5.551115123125783e-17,0.0,183.6297149658203,180.0,1269.694091796875,-0.0,3090.425537109375,1.0,283.1494445800781,288.51177978515625,288.7716064453125,288.8519592285156,293.1499938964844,293.1499938964844,283.1499938964844,18119.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2467756867408752,1.0,0.0,0.0,1.6156816855072975e-05,0.4597135484218597,3.063811140555095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2475548684597015,0.0,17.783103942871094,1895.4371337890625,0.0,0.0,0.2333443015813827,1.0,0.0,3.0,1.0,0.0
11987160,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.7138431072235107,0.252848744392395,0.2314108908176422,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3481140136719,0.9035435914993286,0.5264673233032227,0.5008906126022339,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.9990000128746032,0.8501178622245789,0.5000284314155579,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.8043455481529236,0.3670666515827179,0.3511914312839508,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.344970703125,0.7156860828399658,0.2548816800117492,1.1650913953781128,289.347900390625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2162475585937,289.3547668457031,1.0,0.626462996006012,1.0,1.0,0.0074024922214448,1.0,-3.300295352935791,3.300276041030884,1.9300056010251865e-05,2.3304269313812256,5.551115123125783e-17,5.551115123125783e-17,0.0,182.826889038086,183.0,825.9583740234375,-0.0,3085.44775390625,1.0,283.1493530273437,288.5117492675781,288.6274108886719,288.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17985.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2084859907627105,1.0,0.0,0.0,1.5973144400049932e-05,0.4741016626358032,3.028981416814541e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277248412370681,0.0,18.25615119934082,1895.4371337890625,0.0,0.0,0.2335347086191177,1.0,0.0,3.0,1.0,0.0
11987220,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45758056640625,0.7147310972213745,0.25320765376091,0.2318305075168609,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45849609375,0.9043442010879515,0.5266152024269104,0.5011746287345886,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4587097167969,0.9990000128746032,0.8567351698875427,0.4990431070327759,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4581298828125,0.8053461313247681,0.3676033616065979,0.3517760634422302,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45758056640625,0.7166492342948914,0.2554262578487396,1.1676405668258667,289.4584350585937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.2424011230469,289.4603576660156,1.0,0.6267924308776855,1.0,1.0,0.0222074761986732,1.0,-3.3037211894989014,3.3036141395568848,0.0001071537408279,2.332754611968994,5.551115123125783e-17,5.551115123125783e-17,0.0,182.4695739746093,186.0,327.88720703125,-0.0,3090.93505859375,1.0,283.14923095703125,288.5116882324219,288.3586730957031,288.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,17922.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0978289768099784,1.0,0.0,0.0,1.59174178406829e-05,0.4897351861000061,3.018413969289868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287345588207245,0.0,18.84903717041016,1895.4371337890625,0.0,0.0,0.2342017143964767,1.0,0.0,3.0,1.0,0.0
11987280,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45758056640625,0.7147310972213745,0.25320765376091,0.2318305075168609,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45849609375,0.9043442010879515,0.5266152024269104,0.5011746287345886,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4587097167969,0.9990000128746032,0.8567351698875427,0.4990431070327759,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4581298828125,0.8053461313247681,0.3676033616065979,0.3517760634422302,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45758056640625,0.7166492342948914,0.2554262578487396,1.1676405668258667,289.4584350585937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.2424011230469,289.4603576660156,1.0,0.6267924308776855,1.0,1.0,0.0222074761986732,1.0,-3.3037211894989014,3.3036141395568848,0.0001071537408279,2.332754611968994,5.551115123125783e-17,5.551115123125783e-17,0.0,182.4695739746093,186.0,327.88720703125,-0.0,3090.93505859375,1.0,283.14923095703125,288.5116882324219,288.3586730957031,288.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,17922.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0978289768099784,1.0,0.0,0.0,1.59174178406829e-05,0.4897351861000061,3.018413969289868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287345588207245,0.0,18.84903717041016,1895.4371337890625,0.0,0.0,0.2342017143964767,1.0,0.0,3.0,1.0,0.0
11987340,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775390625,0.713527500629425,0.2528432011604309,0.2317169606685638,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774475097656,0.9025898575782776,0.5257993936538696,0.5006899833679199,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774169921875,0.9990000128746032,0.8614967465400696,0.5013605952262878,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774780273437,0.8041172623634338,0.367421805858612,0.3518349230289459,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775390625,0.7157851457595825,0.2554650008678436,1.1686936616897583,289.4774475097656,290.7132873535156,289.502197265625,285.87408447265625,289.5043029785156,297.250244140625,289.47723388671875,1.0,0.6279549598693848,1.0,1.0,0.0370124615728855,1.0,-3.307126760482788,3.306616306304932,0.0005105003365315,2.334802627563477,5.551115123125783e-17,5.551115123125783e-17,0.0,183.73287963867188,189.0,104.69577026367188,-0.0,3105.528076171875,1.0,283.14910888671875,288.5116271972656,288.1142883300781,288.1770935058594,293.1499938964844,293.1499938964844,283.1499938964844,17942.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5935047485982068e-05,0.4961596429347992,3.021757106688727e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284468322992324,0.0,19.13940048217773,1895.4371337890625,0.0,0.0,0.2347228229045868,1.0,0.0,3.0,1.0,0.0
11987400,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775390625,0.713527500629425,0.2528432011604309,0.2317169606685638,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774475097656,0.9025898575782776,0.5257993936538696,0.5006899833679199,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774169921875,0.9990000128746032,0.8614967465400696,0.5013605952262878,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774780273437,0.8041172623634338,0.367421805858612,0.3518349230289459,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775390625,0.7157851457595825,0.2554650008678436,1.1686936616897583,289.4774475097656,290.7132873535156,289.502197265625,285.87408447265625,289.5043029785156,297.250244140625,289.47723388671875,1.0,0.6279549598693848,1.0,1.0,0.0370124615728855,1.0,-3.307126760482788,3.306616306304932,0.0005105003365315,2.334802627563477,5.551115123125783e-17,5.551115123125783e-17,0.0,183.73287963867188,189.0,104.69577026367188,-0.0,3105.528076171875,1.0,283.14910888671875,288.5116271972656,288.1142883300781,288.1770935058594,293.1499938964844,293.1499938964844,283.1499938964844,17942.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5935047485982068e-05,0.4961596429347992,3.021757106688727e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284468322992324,0.0,19.13940048217773,1895.4371337890625,0.0,0.0,0.2347228229045868,1.0,0.0,3.0,1.0,0.0
11987460,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765014648437,0.7105407118797302,0.2518448531627655,0.2310373336076736,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.8988469839096069,0.5241691470146179,0.4994202852249145,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773254394531,0.9990000128746032,0.8646003603935242,0.5061734318733215,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47686767578125,0.8010392785072327,0.366551786661148,0.3512561917304992,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.7132703065872192,0.2549174427986145,1.167314052581787,289.4770812988281,290.7821044921875,289.4466857910156,285.8399963378906,289.50244140625,297.2445068359375,289.47882080078125,1.0,0.6293878555297852,1.0,1.0,0.0843264758586883,1.0,-3.308217763900757,3.283714532852173,0.0245032887905836,2.311786651611328,5.551115123125783e-17,5.551115123125783e-17,0.0,186.1350250244141,192.0,40.27245330810547,-0.0,3121.28173828125,1.0,283.1489562988281,288.5115661621094,287.8916931152344,287.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17968.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5957544746925123e-05,0.4986554980278015,3.0260231711869146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127434641122818,0.0,19.270597457885746,1895.4371337890625,0.0,0.0,0.2350185215473175,1.0,0.0,3.0,1.0,0.0
11987520,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765014648437,0.7105407118797302,0.2518448531627655,0.2310373336076736,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.8988469839096069,0.5241691470146179,0.4994202852249145,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773254394531,0.9990000128746032,0.8646003603935242,0.5061734318733215,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47686767578125,0.8010392785072327,0.366551786661148,0.3512561917304992,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.7132703065872192,0.2549174427986145,1.167314052581787,289.4770812988281,290.7821044921875,289.4466857910156,285.8399963378906,289.50244140625,297.2445068359375,289.47882080078125,1.0,0.6293878555297852,1.0,1.0,0.0843264758586883,1.0,-3.308217763900757,3.283714532852173,0.0245032887905836,2.311786651611328,5.551115123125783e-17,5.551115123125783e-17,0.0,186.1350250244141,192.0,40.27245330810547,-0.0,3121.28173828125,1.0,283.1489562988281,288.5115661621094,287.8916931152344,287.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17968.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5957544746925123e-05,0.4986554980278015,3.0260231711869146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127434641122818,0.0,19.270597457885746,1895.4371337890625,0.0,0.0,0.2350185215473175,1.0,0.0,3.0,1.0,0.0
11987580,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71295166015625,0.7068647742271423,0.2510531544685364,0.2302631884813308,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.8944482207298279,0.5228778719902039,0.498063176870346,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,0.8678120970726013,0.5120567679405212,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.7973026633262634,0.3658405840396881,0.3505274355411529,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131652832031,0.7100116610527039,0.2543804943561554,1.164955735206604,289.7203369140625,290.8480834960937,289.3934936523437,285.8078918457031,289.9321594238281,297.24249267578125,289.7384948730469,1.0,0.6308643221855164,1.0,1.0,0.1316404938697815,1.0,-3.3090102672576904,3.0771758556365967,0.2318345457315445,2.106221437454224,5.551115123125783e-17,5.551115123125783e-17,0.0,188.95396423339844,195.0,323.1947021484375,-0.0,3137.244384765625,1.0,283.1488342285156,288.51153564453125,287.68865966796875,287.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,17984.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5972069377312437e-05,0.4995682537555694,3.028777586806114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128398597240448,0.0,19.3259391784668,1895.4371337890625,0.0,0.0,0.2351638525724411,1.0,0.0,3.0,1.0,0.0
11987640,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71295166015625,0.7068647742271423,0.2510531544685364,0.2302631884813308,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.8944482207298279,0.5228778719902039,0.498063176870346,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,0.8678120970726013,0.5120567679405212,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.7973026633262634,0.3658405840396881,0.3505274355411529,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131652832031,0.7100116610527039,0.2543804943561554,1.164955735206604,289.7203369140625,290.8480834960937,289.3934936523437,285.8078918457031,289.9321594238281,297.24249267578125,289.7384948730469,1.0,0.6308643221855164,1.0,1.0,0.1316404938697815,1.0,-3.3090102672576904,3.0771758556365967,0.2318345457315445,2.106221437454224,5.551115123125783e-17,5.551115123125783e-17,0.0,188.95396423339844,195.0,323.1947021484375,-0.0,3137.244384765625,1.0,283.1488342285156,288.51153564453125,287.68865966796875,287.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,17984.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5972069377312437e-05,0.4995682537555694,3.028777586806114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128398597240448,0.0,19.3259391784668,1895.4371337890625,0.0,0.0,0.2351638525724411,1.0,0.0,3.0,1.0,0.0
11987700,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770202636719,0.7059313058853149,0.2513794302940368,0.2303287833929062,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858093261719,0.8931981921195984,0.5232225656509399,0.4980488121509552,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881896972656,0.9990000128746032,0.8707996010780334,0.5141313672065735,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.796281635761261,0.3662177324295044,0.3506359457969665,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97723388671875,0.7090967893600464,0.2546483278274536,1.1653155088424685,289.9852905273437,290.8799133300781,289.3678283691406,285.7926330566406,290.2474670410156,297.2544250488281,290.0045471191406,1.0,0.6317597031593323,1.0,1.0,0.155297502875328,1.0,-3.3121182918548584,2.939354181289673,0.3727641999721527,1.96815824508667,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0151824951172,195.0,506.5491027832031,-0.0,3149.015869140625,1.0,283.14874267578125,288.5115051269531,287.5938720703125,287.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,17989.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976553186192177e-05,0.4997658729553222,3.0296278723598857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311666965484619,0.0,19.339475631713867,1895.4371337890625,0.0,0.0,0.2352031916379928,1.0,0.0,3.0,1.0,0.0
11987760,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.185791015625,0.7059992551803589,0.2521440684795379,0.2308547794818878,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.8929798007011414,0.524155855178833,0.4986943304538727,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1922302246094,0.9990000128746032,0.8746359348297119,0.5151644945144653,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888732910156,0.7962141633033752,0.3670743107795715,0.3512538373470306,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859130859375,0.7090738415718079,0.2553131878376007,1.1675485372543335,290.1905822753906,290.9109191894531,289.3428039550781,285.7779541015625,290.4024353027344,297.273681640625,290.2015075683594,1.0,0.6328989267349243,1.0,1.0,0.176854208111763,1.0,-3.318187713623047,2.8734161853790283,0.4447716474533081,1.900740385055542,5.551115123125783e-17,5.551115123125783e-17,0.0,190.71128845214844,198.0,506.7692260742188,-0.0,3165.86376953125,1.0,283.148681640625,288.511474609375,287.5032653808594,287.55096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17993.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979692761902697e-05,0.4998784959316253,3.0302230993525813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346853524446487,0.0,19.34786605834961,1895.4371337890625,0.0,0.0,0.2352290600538253,1.0,0.0,3.0,1.0,0.0
11987820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4677124023437,0.7068009376525879,0.2538145184516907,0.2323517352342605,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.472412109375,0.8931578397750854,0.5261946320533752,0.5006009340286255,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736633300781,0.9990000128746032,0.8825308680534363,0.5168339014053345,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.47052001953125,0.7967468500137329,0.3690504133701324,0.3530794084072113,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46783447265625,0.7097904086112976,0.2569909691810608,1.174758791923523,290.4721069335937,290.9703063964844,289.294921875,285.7504577636719,290.6607666015625,297.31024169921875,290.4826354980469,1.0,0.6357922554016113,1.0,1.0,0.2199676483869552,1.0,-3.33514142036438,2.7652511596679688,0.5698903799057007,1.7882159948349,5.551115123125783e-17,5.551115123125783e-17,0.0,192.10704040527344,201.0,429.0925598144531,-0.0,3210.680419921875,1.0,283.1485595703125,288.51141357421875,287.33380126953125,287.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983272533048876e-05,0.4999741911888122,3.030901809912556e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405409127473831,0.0,19.35604858398437,1895.4371337890625,0.0,0.0,0.2352564036846161,1.0,0.0,3.0,1.0,0.0
11987880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4677124023437,0.7068009376525879,0.2538145184516907,0.2323517352342605,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.472412109375,0.8931578397750854,0.5261946320533752,0.5006009340286255,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736633300781,0.9990000128746032,0.8825308680534363,0.5168339014053345,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.47052001953125,0.7967468500137329,0.3690504133701324,0.3530794084072113,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46783447265625,0.7097904086112976,0.2569909691810608,1.174758791923523,290.4721069335937,290.9703063964844,289.294921875,285.7504577636719,290.6607666015625,297.31024169921875,290.4826354980469,1.0,0.6357922554016113,1.0,1.0,0.2199676483869552,1.0,-3.33514142036438,2.7652511596679688,0.5698903799057007,1.7882159948349,5.551115123125783e-17,5.551115123125783e-17,0.0,192.10704040527344,201.0,429.0925598144531,-0.0,3210.680419921875,1.0,283.1485595703125,288.51141357421875,287.33380126953125,287.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983272533048876e-05,0.4999741911888122,3.030901809912556e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405409127473831,0.0,19.35604858398437,1895.4371337890625,0.0,0.0,0.2352564036846161,1.0,0.0,3.0,1.0,0.0
