time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7583923339844,0.7074562907218933,0.2556315660476684,0.2339712977409362,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.8930962681770325,0.5284225344657898,0.502660870552063,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645874023437,0.9990000128746032,0.8906282782554626,0.5190648436546326,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.7971412539482117,0.3712334334850311,0.3551152646541595,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.7105244994163513,0.258951187133789,1.183393120765686,290.7629699707031,291.0260009765625,289.25,285.7255554199219,290.9496459960937,297.3424072265625,290.7739562988281,1.0,0.639265775680542,1.0,1.0,0.2630810737609863,1.0,-3.355068683624268,2.648738384246826,0.7063302993774414,1.6664990186691284,5.551115123125783e-17,5.551115123125783e-17,0.0,193.9042053222656,204.0,415.1015930175781,-0.0,3264.880859375,1.0,283.1484069824219,288.5113830566406,287.1788330078125,287.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984827768988907e-05,0.4999992251396179,3.031196983954016e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456597298383712,0.0,19.358905792236328,1895.4371337890625,0.0,0.0,0.2352671921253204,1.0,0.0,3.0,1.0,0.0
11988000,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7583923339844,0.7074562907218933,0.2556315660476684,0.2339712977409362,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.8930962681770325,0.5284225344657898,0.502660870552063,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645874023437,0.9990000128746032,0.8906282782554626,0.5190648436546326,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.7971412539482117,0.3712334334850311,0.3551152646541595,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.7105244994163513,0.258951187133789,1.183393120765686,290.7629699707031,291.0260009765625,289.25,285.7255554199219,290.9496459960937,297.3424072265625,290.7739562988281,1.0,0.639265775680542,1.0,1.0,0.2630810737609863,1.0,-3.355068683624268,2.648738384246826,0.7063302993774414,1.6664990186691284,5.551115123125783e-17,5.551115123125783e-17,0.0,193.9042053222656,204.0,415.1015930175781,-0.0,3264.880859375,1.0,283.1484069824219,288.5113830566406,287.1788330078125,287.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984827768988907e-05,0.4999992251396179,3.031196983954016e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456597298383712,0.0,19.358905792236328,1895.4371337890625,0.0,0.0,0.2352671921253204,1.0,0.0,3.0,1.0,0.0
11988060,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.7080276608467102,0.257396250963211,0.2356742471456527,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291381835937,0.8929405212402344,0.5306723117828369,0.5048993229866028,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9296264648437,0.9990000128746032,0.8984940648078918,0.5216412544250488,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92840576171875,0.7974384427070618,0.3733883202075958,0.3572657406330108,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.7112550735473633,0.260977566242218,1.192867636680603,290.92901611328125,291.07879638671875,289.2074279785156,285.70220947265625,291.0282287597656,297.3658752441406,290.93316650390625,1.0,0.6431885957717896,1.0,1.0,0.2752098143100738,1.0,-3.3768789768218994,2.623165369033813,0.7537136673927307,1.6347962617874146,5.551115123125783e-17,5.551115123125783e-17,0.0,196.00881958007807,207.0,262.33563232421875,-0.0,3326.383544921875,1.0,283.1482849121094,288.5113525390625,287.0369873046875,287.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985458958311938e-05,0.5000033378601074,3.031316517243532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496353894472122,0.0,19.35980796813965,1895.4371337890625,0.0,0.0,0.2352711856365203,1.0,0.0,3.0,1.0,0.0
11988120,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.7080276608467102,0.257396250963211,0.2356742471456527,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291381835937,0.8929405212402344,0.5306723117828369,0.5048993229866028,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9296264648437,0.9990000128746032,0.8984940648078918,0.5216412544250488,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92840576171875,0.7974384427070618,0.3733883202075958,0.3572657406330108,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.7112550735473633,0.260977566242218,1.192867636680603,290.92901611328125,291.07879638671875,289.2074279785156,285.70220947265625,291.0282287597656,297.3658752441406,290.93316650390625,1.0,0.6431885957717896,1.0,1.0,0.2752098143100738,1.0,-3.3768789768218994,2.623165369033813,0.7537136673927307,1.6347962617874146,5.551115123125783e-17,5.551115123125783e-17,0.0,196.00881958007807,207.0,262.33563232421875,-0.0,3326.383544921875,1.0,283.1482849121094,288.5113525390625,287.0369873046875,287.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985458958311938e-05,0.5000033378601074,3.031316517243532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496353894472122,0.0,19.35980796813965,1895.4371337890625,0.0,0.0,0.2352711856365203,1.0,0.0,3.0,1.0,0.0
11988180,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.7074730396270752,0.2584945559501648,0.2368516474962234,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8916742205619812,0.5320812463760376,0.5064581632614136,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9990000128746032,0.9047094583511353,0.5254194736480713,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.7966647744178772,0.3748328387737274,0.3588370382785797,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.7110264301300049,0.2624619603157043,1.2003684043884275,291.02166748046875,291.12677001953125,289.1687316894531,285.6805419921875,291.0910339355469,297.3758850097656,291.0249328613281,1.0,0.6469656229019165,1.0,1.0,0.2866118848323822,1.0,-3.395620107650757,2.600226640701294,0.7953935265541077,1.6066350936889648,5.551115123125783e-17,5.551115123125783e-17,0.0,198.63351440429688,207.0,175.6548614501953,-0.0,3384.520751953125,1.0,283.1481628417969,288.51129150390625,286.9144897460937,286.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028014183044,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515986174345016,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.707404375076294,0.2585492134094238,0.2369122058153152,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8915595412254333,0.5321514010429382,0.5065378546714783,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9990000128746032,0.9050738215446472,0.525699257850647,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7965829372406006,0.3749078810214996,0.3589206039905548,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.7109816670417786,0.2625424861907959,1.2007850408554075,291.02691650390625,291.1297912597656,289.1662902832031,285.6791687011719,291.09503173828125,297.376220703125,291.0301513671875,1.0,0.6472035646438599,1.0,1.0,0.2873385846614837,1.0,-3.3967268466949463,2.598686933517456,0.7980397939682007,1.6047879457473757,5.551115123125783e-17,5.551115123125783e-17,0.0,198.81817626953125,210.0,172.02011108398438,-0.0,3388.142333984375,1.0,283.1481628417969,288.51129150390625,286.90704345703125,286.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985699064913206e-05,0.5000026822090149,3.03136232478532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516905575990677,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352725565433502,1.0,0.0,3.0,1.0,0.0
11988300,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7067289352416992,0.2589541673660278,0.2373691499233245,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8905011415481567,0.5326730608940125,0.5071380734443665,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9990000128746032,0.9080097675323486,0.5281475782394409,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.795799970626831,0.3754764497280121,0.3595605492591858,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7105098962783813,0.2631629407405853,1.204027771949768,291.06884765625,291.1499938964844,289.146240234375,285.6677551269531,291.1283569335937,297.37811279296875,291.07183837890625,1.0,0.6491672396659851,1.0,1.0,0.2934029400348663,1.0,-3.4056105613708496,2.5855298042297363,0.8200808167457581,1.589165210723877,5.551115123125783e-17,5.551115123125783e-17,0.0,200.4084930419922,210.0,146.91310119628906,-0.0,3417.91650390625,1.0,283.1480712890625,288.51129150390625,286.8460998535156,286.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000020861625671,3.031372624705958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523747742176056,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
11988360,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7058943510055542,0.2592564523220062,0.2377402484416961,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8892920017242432,0.5330672264099121,0.5076253414154053,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9107353091239928,0.5307538509368896,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7948644757270813,0.3759313523769378,0.3600988090038299,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7098800539970398,0.2636812031269073,1.2068414688110352,291.0941467285156,291.1499938964844,289.1264953613281,285.6564025878906,291.1291198730469,297.37823486328125,291.0950927734375,1.0,0.6510836482048035,1.0,1.0,0.2948376536369324,1.0,-3.4138073921203613,2.585725784301758,0.8280815482139587,1.5870375633239746,5.551115123125783e-17,5.551115123125783e-17,0.0,202.06866455078125,213.0,105.95868682861328,-0.0,3446.722412109375,1.0,283.14801025390625,288.5112609863281,286.7876892089844,286.8184509277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985786376404576e-05,0.5000015497207642,3.031378587817907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528744101524353,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988420,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.703595757484436,0.2594286799430847,0.2381363809108734,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8862800002098083,0.5333099961280823,0.5081406235694885,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.9990000128746032,0.9153189063072203,0.5365816354751587,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.7924073338508606,0.3763799369335174,0.3607840836048126,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.7080011963844299,0.2643089294433594,1.2108300924301147,291.108642578125,291.1499938964844,289.0879211425781,285.6339416503906,291.1225280761719,297.3717346191406,291.1089172363281,1.0,0.6546863913536072,1.0,1.0,0.2977070212364197,1.0,-3.4275336265563965,2.58610463142395,0.8414288759231567,1.5835531949996948,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6357269287109,216.0,44.28742599487305,-0.0,3499.845458984375,1.0,283.1478881835937,288.51123046875,286.67791748046875,286.70623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531117707490921,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.703595757484436,0.2594286799430847,0.2381363809108734,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8862800002098083,0.5333099961280823,0.5081406235694885,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.9990000128746032,0.9153189063072203,0.5365816354751587,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.7924073338508606,0.3763799369335174,0.3607840836048126,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.7080011963844299,0.2643089294433594,1.2108300924301147,291.108642578125,291.1499938964844,289.0879211425781,285.6339416503906,291.1225280761719,297.3717346191406,291.1089172363281,1.0,0.6546863913536072,1.0,1.0,0.2977070212364197,1.0,-3.4275336265563965,2.58610463142395,0.8414288759231567,1.5835531949996948,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6357269287109,216.0,44.28742599487305,-0.0,3499.845458984375,1.0,283.1478881835937,288.51123046875,286.67791748046875,286.70623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531117707490921,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7006019353866577,0.2591322064399719,0.2380953282117843,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.8826537132263184,0.5329759120941162,0.5080839395523071,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9189725518226624,0.5429985523223877,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7893227934837341,0.3763199746608734,0.3609724044799804,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7054174542427063,0.2644542753696441,1.2126286029815674,291.1109619140625,291.1499938964844,289.05047607421875,285.6117248535156,291.1148986816406,297.35906982421875,291.1109313964844,1.0,0.6579023003578186,1.0,1.0,0.3005764186382293,1.0,-3.4375240802764893,2.5838189125061035,0.8537050485610962,1.5784815549850464,5.551115123125783e-17,5.551115123125783e-17,0.0,209.4095764160156,219.0,14.892492294311523,-0.0,3545.648681640625,1.0,283.1477355957031,288.5111999511719,286.5767822265625,286.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528229266405105,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7006019353866577,0.2591322064399719,0.2380953282117843,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.8826537132263184,0.5329759120941162,0.5080839395523071,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9189725518226624,0.5429985523223877,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7893227934837341,0.3763199746608734,0.3609724044799804,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7054174542427063,0.2644542753696441,1.2126286029815674,291.1109619140625,291.1499938964844,289.05047607421875,285.6117248535156,291.1148986816406,297.35906982421875,291.1109313964844,1.0,0.6579023003578186,1.0,1.0,0.3005764186382293,1.0,-3.4375240802764893,2.5838189125061035,0.8537050485610962,1.5784815549850464,5.551115123125783e-17,5.551115123125783e-17,0.0,209.4095764160156,219.0,14.892492294311523,-0.0,3545.648681640625,1.0,283.1477355957031,288.5111999511719,286.5767822265625,286.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528229266405105,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.6971864104270935,0.2584675252437591,0.2377160936594009,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8787171840667725,0.5322076082229614,0.5076045393943787,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.9990000128746032,0.921873152256012,0.5496546626091003,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.785884439945221,0.3758580684661865,0.3607727289199829,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.7023887634277344,0.2642032504081726,1.212612867355347,291.1001281738281,291.1499938964844,289.0140075683594,285.5897521972656,291.09454345703125,297.3424377441406,291.0995788574219,1.0,0.6607166528701782,1.0,1.0,0.3018162846565246,1.0,-3.444239377975464,2.5843188762664795,0.8599204421043396,1.5771194696426392,5.551115123125783e-17,5.551115123125783e-17,0.0,213.23147583007807,222.0,-7.693578720092773,-0.0,3584.14697265625,1.0,283.1476135253906,288.5111694335937,286.4833374023437,286.5074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522729247808456,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.6971864104270935,0.2584675252437591,0.2377160936594009,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8787171840667725,0.5322076082229614,0.5076045393943787,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.9990000128746032,0.921873152256012,0.5496546626091003,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.785884439945221,0.3758580684661865,0.3607727289199829,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.7023887634277344,0.2642032504081726,1.212612867355347,291.1001281738281,291.1499938964844,289.0140075683594,285.5897521972656,291.09454345703125,297.3424377441406,291.0995788574219,1.0,0.6607166528701782,1.0,1.0,0.3018162846565246,1.0,-3.444239377975464,2.5843188762664795,0.8599204421043396,1.5771194696426392,5.551115123125783e-17,5.551115123125783e-17,0.0,213.23147583007807,222.0,-7.693578720092773,-0.0,3584.14697265625,1.0,283.1476135253906,288.5111694335937,286.4833374023437,286.5074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522729247808456,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.6934505701065063,0.2574746310710907,0.2370346337556839,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.874584972858429,0.5310595631599426,0.5067568421363831,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.9990000128746032,0.9240615367889404,0.55642169713974,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.7821938395500183,0.3750313818454742,0.3602224290370941,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.6990184783935547,0.2636002898216247,1.2109804153442385,291.0826721191406,291.1499938964844,288.9784240722656,285.5679931640625,291.0731506347656,297.3227844238281,291.0820007324219,1.0,0.6631299257278442,1.0,1.0,0.3030561208724975,1.0,-3.447916030883789,2.5828590393066406,0.8650570511817932,1.5746736526489258,5.551115123125783e-17,5.551115123125783e-17,0.0,217.04196166992188,225.0,-19.35891532897949,-0.0,3615.385009765625,1.0,283.1474609375,288.5111389160156,286.39697265625,286.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515477150678634,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.6934505701065063,0.2574746310710907,0.2370346337556839,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.874584972858429,0.5310595631599426,0.5067568421363831,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.9990000128746032,0.9240615367889404,0.55642169713974,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.7821938395500183,0.3750313818454742,0.3602224290370941,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.6990184783935547,0.2636002898216247,1.2109804153442385,291.0826721191406,291.1499938964844,288.9784240722656,285.5679931640625,291.0731506347656,297.3227844238281,291.0820007324219,1.0,0.6631299257278442,1.0,1.0,0.3030561208724975,1.0,-3.447916030883789,2.5828590393066406,0.8650570511817932,1.5746736526489258,5.551115123125783e-17,5.551115123125783e-17,0.0,217.04196166992188,225.0,-19.35891532897949,-0.0,3615.385009765625,1.0,283.1474609375,288.5111389160156,286.39697265625,286.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515477150678634,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.6914991140365601,0.256875604391098,0.2365974187850952,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8724824786186218,0.5303691029548645,0.5062176585197449,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9990000128746032,0.9249207973480223,0.5598074793815613,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.7802876830101013,0.3745009303092956,0.3598323464393616,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.6972407698631287,0.2631867229938507,1.2096400260925293,291.072998046875,291.1499938964844,288.9609375,285.55718994140625,291.0623474121094,297.3122253417969,291.0722961425781,1.0,0.6641943454742432,1.0,1.0,0.3036760687828064,1.0,-3.4487340450286865,2.581415891647339,0.8673179745674133,1.5730311870574951,5.551115123125783e-17,5.551115123125783e-17,0.0,218.92642211914065,225.0,-22.600570678710938,-0.0,3628.439208984375,1.0,283.1473999023437,288.5111083984375,286.3562316894531,286.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511595398187637,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.6895103454589844,0.2562229037284851,0.2361079156398773,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8703716397285461,0.5296189785003662,0.5056169033050537,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.9990000128746032,0.925653040409088,0.5631831288337708,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.7783573865890503,0.3739082813262939,0.3593789935111999,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.695419430732727,0.2627131342887878,1.2080117464065552,291.0653381347656,291.1499938964844,288.9436340332031,285.5464172363281,291.05718994140625,297.3013916015625,291.0649719238281,1.0,0.6651750802993774,1.0,1.0,0.3050843775272369,1.0,-3.44898009300232,2.57718276977539,0.871797502040863,1.5687721967697144,5.551115123125783e-17,5.551115123125783e-17,0.0,220.79348754882807,228.0,-20.75528907775879,-0.0,3639.996826171875,1.0,283.1473388671875,288.5111083984375,286.3169250488281,286.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1507768332958221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6854923963546753,0.2547979056835174,0.2350060790777206,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.8661938905715942,0.5279933214187622,0.5042776465415955,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.9990000128746032,0.926815927028656,0.5698238015174866,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.7744911909103394,0.3725807666778564,0.3583205342292785,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6917117238044739,0.2616225481033325,1.2040377855300903,291.0549011230469,291.1499938964844,288.90948486328125,285.5250244140625,291.0482482910156,297.27978515625,291.0545654296875,1.0,0.666903555393219,1.0,1.0,0.3079010248184204,1.0,-3.4479808807373047,2.567352294921875,0.8806285858154297,1.5593165159225464,5.551115123125783e-17,5.551115123125783e-17,0.0,224.4420318603516,231.0,-16.003555297851562,-0.0,3658.992431640625,1.0,283.147216796875,288.5110778808594,286.2425537109375,286.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501078903675079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6854923963546753,0.2547979056835174,0.2350060790777206,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.8661938905715942,0.5279933214187622,0.5042776465415955,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.9990000128746032,0.926815927028656,0.5698238015174866,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.7744911909103394,0.3725807666778564,0.3583205342292785,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6917117238044739,0.2616225481033325,1.2040377855300903,291.0549011230469,291.1499938964844,288.90948486328125,285.5250244140625,291.0482482910156,297.27978515625,291.0545654296875,1.0,0.666903555393219,1.0,1.0,0.3079010248184204,1.0,-3.4479808807373047,2.567352294921875,0.8806285858154297,1.5593165159225464,5.551115123125783e-17,5.551115123125783e-17,0.0,224.4420318603516,231.0,-16.003555297851562,-0.0,3658.992431640625,1.0,283.147216796875,288.5110778808594,286.2425537109375,286.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501078903675079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.68146151304245,0.2532331347465515,0.2337736636400222,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.8621015548706055,0.526219367980957,0.5027945041656494,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9276031255722046,0.5763049721717834,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.7706530690193176,0.3710890710353851,0.3571007251739502,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.687963604927063,0.2603719830513,1.199306607246399,291.0455017089844,291.1499938964844,288.8759155273437,285.5037841796875,291.0396728515625,297.25836181640625,291.045166015625,1.0,0.6683709621429443,1.0,1.0,0.3107176721096039,1.0,-3.445355176925659,2.556401252746582,0.8889537453651428,1.5492078065872192,5.551115123125783e-17,5.551115123125783e-17,0.0,227.9816436767578,234.0,-13.531238555908203,-0.0,3673.38525390625,1.0,283.1470642089844,288.51104736328125,286.17333984375,286.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495237946510315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.68146151304245,0.2532331347465515,0.2337736636400222,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.8621015548706055,0.526219367980957,0.5027945041656494,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9276031255722046,0.5763049721717834,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.7706530690193176,0.3710890710353851,0.3571007251739502,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.687963604927063,0.2603719830513,1.199306607246399,291.0455017089844,291.1499938964844,288.8759155273437,285.5037841796875,291.0396728515625,297.25836181640625,291.045166015625,1.0,0.6683709621429443,1.0,1.0,0.3107176721096039,1.0,-3.445355176925659,2.556401252746582,0.8889537453651428,1.5492078065872192,5.551115123125783e-17,5.551115123125783e-17,0.0,227.9816436767578,234.0,-13.531238555908203,-0.0,3673.38525390625,1.0,283.1470642089844,288.51104736328125,286.17333984375,286.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495237946510315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.677428126335144,0.2515547275543213,0.2324296832084655,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8580886721611023,0.5243238210678101,0.501185953617096,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.9990000128746032,0.9280558228492736,0.582653284072876,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.7668468952178955,0.3694604933261871,0.3557419776916504,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.684191107749939,0.2589919865131378,1.1939479112625122,291.0428161621094,291.1499938964844,288.8428039550781,285.482666015625,291.0412902832031,297.2374267578125,291.04278564453125,1.0,0.6696199178695679,1.0,1.0,0.3148471415042877,1.0,-3.4413628578186035,2.540409564971924,0.9009533524513244,1.534465789794922,5.551115123125783e-17,5.551115123125783e-17,0.0,231.4325561523437,237.0,-5.148391246795654,-0.0,3683.885009765625,1.0,283.1469421386719,288.5110168457031,286.1087341308594,286.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490400582551956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.677428126335144,0.2515547275543213,0.2324296832084655,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8580886721611023,0.5243238210678101,0.501185953617096,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.9990000128746032,0.9280558228492736,0.582653284072876,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.7668468952178955,0.3694604933261871,0.3557419776916504,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.684191107749939,0.2589919865131378,1.1939479112625122,291.0428161621094,291.1499938964844,288.8428039550781,285.482666015625,291.0412902832031,297.2374267578125,291.04278564453125,1.0,0.6696199178695679,1.0,1.0,0.3148471415042877,1.0,-3.4413628578186035,2.540409564971924,0.9009533524513244,1.534465789794922,5.551115123125783e-17,5.551115123125783e-17,0.0,231.4325561523437,237.0,-5.148391246795654,-0.0,3683.885009765625,1.0,283.1469421386719,288.5110168457031,286.1087341308594,286.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490400582551956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.6734346151351929,0.2497930824756622,0.2310054302215576,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8541823625564575,0.5223416090011597,0.4994902908802032,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.9990000128746032,0.9282199740409852,0.5888493061065674,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7631039619445801,0.3677253425121307,0.3542767763137817,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.6804352402687073,0.2575144469738006,1.188117742538452,291.043701171875,291.1499938964844,288.8099975585937,285.461669921875,291.0438537597656,297.21734619140625,291.0437316894531,1.0,0.6706900596618652,1.0,1.0,0.3189766407012939,1.0,-3.436290979385376,2.5235705375671387,0.912720501422882,1.5191859006881714,5.551115123125783e-17,5.551115123125783e-17,0.0,234.7940826416016,225.0,-0.1774210035800933,-0.0,3691.209228515625,1.0,283.14678955078125,288.5109558105469,286.0484313964844,286.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486818939447403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.6734346151351929,0.2497930824756622,0.2310054302215576,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8541823625564575,0.5223416090011597,0.4994902908802032,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.9990000128746032,0.9282199740409852,0.5888493061065674,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7631039619445801,0.3677253425121307,0.3542767763137817,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.6804352402687073,0.2575144469738006,1.188117742538452,291.043701171875,291.1499938964844,288.8099975585937,285.461669921875,291.0438537597656,297.21734619140625,291.0437316894531,1.0,0.6706900596618652,1.0,1.0,0.3189766407012939,1.0,-3.436290979385376,2.5235705375671387,0.912720501422882,1.5191859006881714,5.551115123125783e-17,5.551115123125783e-17,0.0,234.7940826416016,225.0,-0.1774210035800933,-0.0,3691.209228515625,1.0,283.14678955078125,288.5109558105469,286.0484313964844,286.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486818939447403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6727322340011597,0.2488719522953033,0.2301883697509765,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8538097143173218,0.5213062167167664,0.4985300004482269,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.9990000128746032,0.9283037185668944,0.5885065793991089,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.7626435160636902,0.366808146238327,0.353425920009613,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6798722743988037,0.2567318975925445,1.184662699699402,291.04473876953125,291.1499938964844,288.793701171875,285.451171875,291.0448608398437,297.2078552246094,291.0447082519531,1.0,0.6691678762435913,1.0,1.0,0.3210413753986358,1.0,-3.4285812377929688,2.511603116989136,0.9169781804084778,1.5096399784088137,5.551115123125783e-17,5.551115123125783e-17,0.0,234.30972290039065,225.0,1.1891649961471558,-0.0,3669.62158203125,1.0,283.146728515625,288.5109558105469,286.0196838378906,286.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485294699668884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6727755665779114,0.2479326277971267,0.2293051332235336,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8543513417243958,0.5202456116676331,0.4974956214427948,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.9286139607429504,0.5861412882804871,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7629966139793396,0.365863025188446,0.352497786283493,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6800694465637207,0.255928486585617,1.180864930152893,291.0458374023437,291.1499938964844,288.7774353027344,285.44073486328125,291.0464782714844,297.2000427246094,291.0458679199219,1.0,0.6667948365211487,1.0,1.0,0.3231779932975769,1.0,-3.4177560806274414,2.497328042984009,0.9204279780387878,1.498591661453247,5.551115123125783e-17,5.551115123125783e-17,0.0,232.53887939453125,213.0,2.3668105602264404,-0.0,3633.121337890625,1.0,283.14666748046875,288.51092529296875,285.9918212890625,286.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483885049819946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6743564009666443,0.2460226863622665,0.2274210900068283,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8572679758071899,0.5180637836456299,0.4952790737152099,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9299205541610718,0.577469527721405,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7653273940086365,0.3639055490493774,0.3504864573478699,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6819893717765808,0.2542862594127655,1.1726576089859009,291.04931640625,291.1499938964844,288.7449645996094,285.4198608398437,291.0506286621094,297.18927001953125,291.0493469238281,1.0,0.6600791811943054,1.0,1.0,0.3274512588977813,1.0,-3.390122413635254,2.464791774749756,0.9253306984901428,1.4742053747177124,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5528259277344,216.0,4.539200782775879,-0.0,3532.42822265625,1.0,283.1465148925781,288.5108947753906,285.9386901855469,285.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148142784833908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6743564009666443,0.2460226863622665,0.2274210900068283,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8572679758071899,0.5180637836456299,0.4952790737152099,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9299205541610718,0.577469527721405,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7653273940086365,0.3639055490493774,0.3504864573478699,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6819893717765808,0.2542862594127655,1.1726576089859009,291.04931640625,291.1499938964844,288.7449645996094,285.4198608398437,291.0506286621094,297.18927001953125,291.0493469238281,1.0,0.6600791811943054,1.0,1.0,0.3274512588977813,1.0,-3.390122413635254,2.464791774749756,0.9253306984901428,1.4742053747177124,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5528259277344,216.0,4.539200782775879,-0.0,3532.42822265625,1.0,283.1465148925781,288.5108947753906,285.9386901855469,285.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148142784833908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.6738886833190918,0.2440971136093139,0.2256310433149337,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.8577098250389099,0.5158262848854065,0.4931225478649139,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.9990000128746032,0.9314966797828674,0.5740516781806946,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.7654130458831787,0.3618867099285126,0.3485291004180908,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.6818246841430664,0.2526330947875976,1.1649259328842163,291.0539245605469,291.1499938964844,288.7124938964844,285.39898681640625,291.0565795898437,297.1817321777344,291.0540771484375,1.0,0.6563969254493713,1.0,1.0,0.3317244946956634,1.0,-3.3696036338806152,2.4372873306274414,0.9323164820671082,1.4525701999664309,5.551115123125783e-17,5.551115123125783e-17,0.0,223.8454132080078,219.0,6.6486029624938965,-0.0,3468.60498046875,1.0,283.1463928222656,288.5108642578125,285.8886413574219,285.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479421406984329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
