time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.6738886833190918,0.2440971136093139,0.2256310433149337,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.8577098250389099,0.5158262848854065,0.4931225478649139,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.9990000128746032,0.9314966797828674,0.5740516781806946,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.7654130458831787,0.3618867099285126,0.3485291004180908,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.6818246841430664,0.2526330947875976,1.1649259328842163,291.0539245605469,291.1499938964844,288.7124938964844,285.39898681640625,291.0565795898437,297.1817321777344,291.0540771484375,1.0,0.6563969254493713,1.0,1.0,0.3317244946956634,1.0,-3.3696036338806152,2.4372873306274414,0.9323164820671082,1.4525701999664309,5.551115123125783e-17,5.551115123125783e-17,0.0,223.8454132080078,219.0,6.6486029624938965,-0.0,3468.60498046875,1.0,283.1463928222656,288.5108642578125,285.8886413574219,285.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479421406984329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6718974709510803,0.2421024590730667,0.2238727658987045,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.8563215136528015,0.5134923458099365,0.4909708499908447,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9990000128746032,0.9324656128883362,0.5743824243545532,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7638359665870667,0.3597689867019653,0.3465733230113983,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6801154017448425,0.2509203851222992,1.157395362854004,291.0578308105469,291.1499938964844,288.679931640625,285.3781433105469,291.0598449707031,297.17193603515625,291.0578918457031,1.0,0.6542932391166687,1.0,1.0,0.3356324136257171,1.0,-3.3538920879364014,2.414268970489502,0.9396230578422546,1.4341378211975098,5.551115123125783e-17,5.551115123125783e-17,0.0,223.44268798828125,222.0,5.90472412109375,-0.0,3429.73876953125,1.0,283.146240234375,288.5108337402344,285.8414306640625,285.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477672159671783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6718974709510803,0.2421024590730667,0.2238727658987045,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.8563215136528015,0.5134923458099365,0.4909708499908447,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9990000128746032,0.9324656128883362,0.5743824243545532,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7638359665870667,0.3597689867019653,0.3465733230113983,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6801154017448425,0.2509203851222992,1.157395362854004,291.0578308105469,291.1499938964844,288.679931640625,285.3781433105469,291.0598449707031,297.17193603515625,291.0578918457031,1.0,0.6542932391166687,1.0,1.0,0.3356324136257171,1.0,-3.3538920879364014,2.414268970489502,0.9396230578422546,1.4341378211975098,5.551115123125783e-17,5.551115123125783e-17,0.0,223.44268798828125,222.0,5.90472412109375,-0.0,3429.73876953125,1.0,283.146240234375,288.5108337402344,285.8414306640625,285.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477672159671783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.670325756072998,0.2409341782331466,0.2228671908378601,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8550119996070862,0.5121224522590637,0.4897327423095703,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.93272066116333,0.5756270885467529,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.7624645829200745,0.3585225641727447,0.3454461395740509,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6786949634552002,0.249913677573204,1.1530929803848269,291.0595703125,291.1499938964844,288.6614685058594,285.36639404296875,291.0614013671875,297.1651306152344,291.05963134765625,1.0,0.653570294380188,1.0,1.0,0.337834358215332,1.0,-3.3461623191833496,2.4021213054656982,0.944041073322296,1.424257755279541,5.551115123125783e-17,5.551115123125783e-17,0.0,223.855712890625,222.0,5.376458644866943,-0.0,3414.21630859375,1.0,283.14617919921875,288.51080322265625,285.8159484863281,285.8278503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476673334836959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6689416170120239,0.2400050163269043,0.2220753133296966,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.8538062572479248,0.5110328793525696,0.4887557923793793,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9990000128746032,0.9327820539474488,0.5769754648208618,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.7612272500991821,0.3575330078601837,0.3445575535297394,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6774238348007202,0.2491103857755661,1.1496996879577637,291.0607604980469,291.1499938964844,288.6471252441406,285.3572998046875,291.0624084472656,297.1592102050781,291.0608215332031,1.0,0.6531690955162048,1.0,1.0,0.3395403027534485,1.0,-3.3405086994171143,2.3929555416107178,0.9475530982017516,1.4167550802230835,5.551115123125783e-17,5.551115123125783e-17,0.0,224.4069366455078,225.0,4.950045585632324,-0.0,3404.318359375,1.0,283.1461181640625,288.51080322265625,285.7967529296875,285.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475895792245865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.6672114729881287,0.2389137744903564,0.2211513221263885,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8522618412971497,0.5097532868385315,0.4876146912574768,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9990000128746032,0.9327112436294556,0.5788500905036926,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7596613168716431,0.3563723266124725,0.3435221910476684,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.6758182048797607,0.2481634467840194,1.1457301378250122,291.06201171875,291.1499938964844,288.630615234375,285.3468322753906,291.0634765625,297.1519775390625,291.0620422363281,1.0,0.6528393626213074,1.0,1.0,0.3414942622184753,1.0,-3.3342626094818115,2.3826329708099365,0.951629638671875,1.4082733392715454,5.551115123125783e-17,5.551115123125783e-17,0.0,225.23687744140625,225.0,4.504251480102539,-0.0,3394.670166015625,1.0,283.14605712890625,288.5107727050781,285.7752990722656,285.78662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475002020597458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.6653683185577393,0.2377956807613372,0.2202093303203582,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8505915403366089,0.5084421634674072,0.4864505231380462,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.9325087666511536,0.5809841752052307,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.7579798102378845,0.3551830351352691,0.3424670398235321,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.6740941405296326,0.2471895366907119,1.141670823097229,291.06256103515625,291.1499938964844,288.614013671875,285.3363647460937,291.06304931640625,297.1443786621094,291.0625305175781,1.0,0.6526065468788147,1.0,1.0,0.3432602286338806,1.0,-3.3281471729278564,2.3729708194732666,0.9551763534545898,1.4004145860671997,5.551115123125783e-17,5.551115123125783e-17,0.0,226.2236175537109,228.0,3.1194334030151367,-0.0,3386.242919921875,1.0,283.14599609375,288.5107727050781,285.7543640136719,285.7654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474080830812454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.6614044904708862,0.2354676723480224,0.2182584404945373,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8469483852386475,0.505709707736969,0.4840360283851623,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.9316946864128112,0.5858778953552246,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.754334568977356,0.3527017533779144,0.3402781188488006,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.670351505279541,0.245149552822113,1.133217215538025,291.0619201660156,291.1499938964844,288.5804138183594,285.3153686523437,291.0614318847656,297.1280822753906,291.06182861328125,1.0,0.6523441076278687,1.0,1.0,0.3467921614646911,1.0,-3.315988302230835,2.353830337524414,0.962157905101776,1.3848649263381958,5.551115123125783e-17,5.551115123125783e-17,0.0,228.57383728027344,231.0,0.5426396131515503,-0.0,3371.75146484375,1.0,283.1458435058594,288.5107421875,285.7139892578125,285.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472007185220718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.6614044904708862,0.2354676723480224,0.2182584404945373,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8469483852386475,0.505709707736969,0.4840360283851623,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.9316946864128112,0.5858778953552246,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.754334568977356,0.3527017533779144,0.3402781188488006,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.670351505279541,0.245149552822113,1.133217215538025,291.0619201660156,291.1499938964844,288.5804138183594,285.3153686523437,291.0614318847656,297.1280822753906,291.06182861328125,1.0,0.6523441076278687,1.0,1.0,0.3467921614646911,1.0,-3.315988302230835,2.353830337524414,0.962157905101776,1.3848649263381958,5.551115123125783e-17,5.551115123125783e-17,0.0,228.57383728027344,231.0,0.5426396131515503,-0.0,3371.75146484375,1.0,283.1458435058594,288.5107421875,285.7139892578125,285.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472007185220718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6571946144104004,0.2330225855112075,0.2162144184112548,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.843041718006134,0.5028355717658997,0.4815009534358978,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9990000128746032,0.9303829073905944,0.5913335680961609,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7504380941390991,0.3500834703445434,0.3379741311073303,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6663389801979065,0.2429899722337722,1.124289870262146,291.0603332519531,291.1499938964844,288.5462951660156,285.2942810058594,291.0591735839844,297.1107788085937,291.0602111816406,1.0,0.6522244215011597,1.0,1.0,0.3503241240978241,1.0,-3.303540706634521,2.3345813751220703,0.9689594507217408,1.369294285774231,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2645568847656,219.0,-1.120205044746399,-0.0,3358.5986328125,1.0,283.1457214355469,288.5107116699219,285.6755065917969,285.685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469756066799163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6571946144104004,0.2330225855112075,0.2162144184112548,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.843041718006134,0.5028355717658997,0.4815009534358978,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9990000128746032,0.9303829073905944,0.5913335680961609,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7504380941390991,0.3500834703445434,0.3379741311073303,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6663389801979065,0.2429899722337722,1.124289870262146,291.0603332519531,291.1499938964844,288.5462951660156,285.2942810058594,291.0591735839844,297.1107788085937,291.0602111816406,1.0,0.6522244215011597,1.0,1.0,0.3503241240978241,1.0,-3.303540706634521,2.3345813751220703,0.9689594507217408,1.369294285774231,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2645568847656,219.0,-1.120205044746399,-0.0,3358.5986328125,1.0,283.1457214355469,288.5107116699219,285.6755065917969,285.685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469756066799163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6558746099472046,0.2304538488388061,0.213879719376564,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.8427649140357971,0.4998122453689575,0.4786384403705597,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.9990000128746032,0.9291294813156128,0.5884274244308472,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7497416138648987,0.3473109304904938,0.3353397846221924,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6653270721435547,0.2406989336013794,1.1138848066329956,291.0580444335937,291.1499938964844,288.5115051269531,285.2730407714844,291.05572509765625,297.0946655273437,291.0578308105469,1.0,0.6473048329353333,1.0,1.0,0.3538764119148254,1.0,-3.2781455516815186,2.306771755218506,0.9713737964630128,1.3490937948226929,5.551115123125783e-17,5.551115123125783e-17,0.0,228.6685333251953,207.0,-2.591245651245117,-0.0,3286.769287109375,1.0,283.14556884765625,288.5106506347656,285.6386413574219,285.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467390805482864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6558746099472046,0.2304538488388061,0.213879719376564,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.8427649140357971,0.4998122453689575,0.4786384403705597,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.9990000128746032,0.9291294813156128,0.5884274244308472,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7497416138648987,0.3473109304904938,0.3353397846221924,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6653270721435547,0.2406989336013794,1.1138848066329956,291.0580444335937,291.1499938964844,288.5115051269531,285.2730407714844,291.05572509765625,297.0946655273437,291.0578308105469,1.0,0.6473048329353333,1.0,1.0,0.3538764119148254,1.0,-3.2781455516815186,2.306771755218506,0.9713737964630128,1.3490937948226929,5.551115123125783e-17,5.551115123125783e-17,0.0,228.6685333251953,207.0,-2.591245651245117,-0.0,3286.769287109375,1.0,283.14556884765625,288.5106506347656,285.6386413574219,285.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467390805482864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.6564933061599731,0.2278166860342025,0.2113491743803024,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.8449588418006897,0.4966802597045898,0.4755372405052185,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.9990000128746032,0.9286657571792604,0.5798488259315491,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7511994242668152,0.3444232046604156,0.3324585258960724,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.6663383841514587,0.2383282482624054,1.102450966835022,291.0551452636719,291.1499938964844,288.4759216308594,285.2516174316406,291.0523986816406,297.083984375,291.0549011230469,1.0,0.6396331787109375,1.0,1.0,0.3574286699295044,1.0,-3.243863105773926,2.2732818126678467,0.9705811142921448,1.3256601095199585,5.551115123125783e-17,5.551115123125783e-17,0.0,222.5229949951172,210.0,-3.3282032012939453,-0.0,3176.746337890625,1.0,283.1454467773437,288.5106201171875,285.603271484375,285.6125183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464952826499939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.6564933061599731,0.2278166860342025,0.2113491743803024,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.8449588418006897,0.4966802597045898,0.4755372405052185,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.9990000128746032,0.9286657571792604,0.5798488259315491,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7511994242668152,0.3444232046604156,0.3324585258960724,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.6663383841514587,0.2383282482624054,1.102450966835022,291.0551452636719,291.1499938964844,288.4759216308594,285.2516174316406,291.0523986816406,297.083984375,291.0549011230469,1.0,0.6396331787109375,1.0,1.0,0.3574286699295044,1.0,-3.243863105773926,2.2732818126678467,0.9705811142921448,1.3256601095199585,5.551115123125783e-17,5.551115123125783e-17,0.0,222.5229949951172,210.0,-3.3282032012939453,-0.0,3176.746337890625,1.0,283.1454467773437,288.5106201171875,285.603271484375,285.6125183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464952826499939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6560742855072021,0.2264894545078277,0.2101133465766906,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8451591730117798,0.4950882792472839,0.4740011990070343,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9990000128746032,0.9286046624183656,0.577545702457428,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.7511221170425415,0.3429535627365112,0.3310320079326629,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6660839915275574,0.2371324896812439,1.0968680381774902,291.05352783203125,291.1499938964844,288.45782470703125,285.2408447265625,291.0512084960937,297.0800476074219,291.0533447265625,1.0,0.6370985507965088,1.0,1.0,0.3592048287391662,1.0,-3.2293243408203125,2.258344411849976,0.9709801077842712,1.314850926399231,5.551115123125783e-17,5.551115123125783e-17,0.0,220.690185546875,210.0,-3.377262115478516,-0.0,3134.978271484375,1.0,283.1453857421875,288.5106201171875,285.5860900878906,285.5951538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463745236396789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6551560759544373,0.2251488715410232,0.208899900317192,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8447377681732178,0.4934747517108917,0.4724792838096618,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.9990000128746032,0.9284058809280396,0.5765939354896545,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.7504894733428955,0.3414626121520996,0.3296201229095459,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6653090715408325,0.2359245866537094,1.0913991928100586,291.0526123046875,291.1499938964844,288.439453125,285.2300109863281,291.0509338378906,297.0756530761719,291.052490234375,1.0,0.6350500583648682,1.0,1.0,0.3611146807670593,1.0,-3.216618537902832,2.244264602661133,0.9723538756370544,1.3044558763504028,5.551115123125783e-17,5.551115123125783e-17,0.0,219.6970977783203,213.0,-2.55667495727539,-0.0,3102.0712890625,1.0,283.1452941894531,288.5105895996094,285.5692138671875,285.578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462590247392654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6523877382278442,0.2224115580320358,0.2064788490533828,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8427463173866272,0.490174800157547,0.4694234430789947,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.9990000128746032,0.9275041222572328,0.5771389007568359,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.748192310333252,0.3384056091308594,0.3267830014228821,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6627851128578186,0.2334551811218261,1.0805037021636963,291.0513916015625,291.1499938964844,288.4020080566406,285.20819091796875,291.04998779296875,297.0648803710937,291.05126953125,1.0,0.6320961117744446,1.0,1.0,0.3649343848228454,1.0,-3.1941792964935303,2.2181222438812256,0.97605699300766,1.2848432064056396,5.551115123125783e-17,5.551115123125783e-17,0.0,219.2071990966797,216.0,-1.6211615800857544,-0.0,3051.382568359375,1.0,283.1451721191406,288.51055908203125,285.536376953125,285.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460489928722381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6523877382278442,0.2224115580320358,0.2064788490533828,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8427463173866272,0.490174800157547,0.4694234430789947,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.9990000128746032,0.9275041222572328,0.5771389007568359,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.748192310333252,0.3384056091308594,0.3267830014228821,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6627851128578186,0.2334551811218261,1.0805037021636963,291.0513916015625,291.1499938964844,288.4020080566406,285.20819091796875,291.04998779296875,297.0648803710937,291.05126953125,1.0,0.6320961117744446,1.0,1.0,0.3649343848228454,1.0,-3.1941792964935303,2.2181222438812256,0.97605699300766,1.2848432064056396,5.551115123125783e-17,5.551115123125783e-17,0.0,219.2071990966797,216.0,-1.6211615800857544,-0.0,3051.382568359375,1.0,283.1451721191406,288.51055908203125,285.536376953125,285.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460489928722381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.6487692594528198,0.2195855677127838,0.2040292620658874,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8397074937820435,0.4867662489414215,0.4663187265396118,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.9990000128746032,0.9259331822395324,0.5799172520637512,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.7449517846107483,0.3352373242378235,0.3238942921161651,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.659364640712738,0.2308993935585022,1.0694777965545654,291.04962158203125,291.1499938964844,288.3634338378906,285.1861267089844,291.0479431152344,297.0517883300781,291.0494689941406,1.0,0.6301489472389221,1.0,1.0,0.368754118680954,1.0,-3.1741154193878174,2.1936819553375244,0.9804335832595824,1.266262769699097,5.551115123125783e-17,5.551115123125783e-17,0.0,220.07452392578125,219.0,-1.951637506484985,-0.0,3013.626220703125,1.0,283.1450500488281,288.5105285644531,285.5045471191406,285.5129089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458475440740585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.6487692594528198,0.2195855677127838,0.2040292620658874,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8397074937820435,0.4867662489414215,0.4663187265396118,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.9990000128746032,0.9259331822395324,0.5799172520637512,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.7449517846107483,0.3352373242378235,0.3238942921161651,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.659364640712738,0.2308993935585022,1.0694777965545654,291.04962158203125,291.1499938964844,288.3634338378906,285.1861267089844,291.0479431152344,297.0517883300781,291.0494689941406,1.0,0.6301489472389221,1.0,1.0,0.368754118680954,1.0,-3.1741154193878174,2.1936819553375244,0.9804335832595824,1.266262769699097,5.551115123125783e-17,5.551115123125783e-17,0.0,220.07452392578125,219.0,-1.951637506484985,-0.0,3013.626220703125,1.0,283.1450500488281,288.5105285644531,285.5045471191406,285.5129089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458475440740585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.644620418548584,0.2166630029678344,0.2015243768692016,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.836007833480835,0.4832398891448974,0.4631365239620209,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9990000128746032,0.923740029335022,0.5841225981712341,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.7411139011383057,0.3319483399391174,0.3209252655506134,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6553769707679749,0.228247195482254,1.058179259300232,291.0477905273437,291.1499938964844,288.3236389160156,285.1637268066406,291.0461730957031,297.0369873046875,291.0476379394531,1.0,0.6288054585456848,1.0,1.0,0.3727509379386902,1.0,-3.1551849842071533,2.169618844985962,0.985566020011902,1.2477442026138306,5.551115123125783e-17,5.551115123125783e-17,0.0,221.8098602294922,207.0,-1.9827598333358765,-0.0,2983.28369140625,1.0,283.1448974609375,288.510498046875,285.4736633300781,285.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456468999385833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.644620418548584,0.2166630029678344,0.2015243768692016,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.836007833480835,0.4832398891448974,0.4631365239620209,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9990000128746032,0.923740029335022,0.5841225981712341,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.7411139011383057,0.3319483399391174,0.3209252655506134,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6553769707679749,0.228247195482254,1.058179259300232,291.0477905273437,291.1499938964844,288.3236389160156,285.1637268066406,291.0461730957031,297.0369873046875,291.0476379394531,1.0,0.6288054585456848,1.0,1.0,0.3727509379386902,1.0,-3.1551849842071533,2.169618844985962,0.985566020011902,1.2477442026138306,5.551115123125783e-17,5.551115123125783e-17,0.0,221.8098602294922,207.0,-1.9827598333358765,-0.0,2983.28369140625,1.0,283.1448974609375,288.510498046875,285.4736633300781,285.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456468999385833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.643028199672699,0.2136342525482177,0.1987587511539459,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8356553912162781,0.4795786142349243,0.4596575200557709,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9990000128746032,0.9215091466903688,0.5805171132087708,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.740176796913147,0.3285213410854339,0.3176553547382355,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.6540959477424622,0.2254825085401535,1.04556143283844,291.04541015625,291.1499938964844,288.2825012207031,285.1410522460937,291.042724609375,297.02313232421875,291.045166015625,1.0,0.6229113340377808,1.0,1.0,0.3767477869987488,1.0,-3.1242687702178955,2.1379497051239014,0.9863191843032836,1.2252652645111084,5.551115123125783e-17,5.551115123125783e-17,0.0,218.68701171875,210.0,-2.948751449584961,-0.0,2902.598388671875,1.0,283.144775390625,288.5104675292969,285.4435729980469,285.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454438120126724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.643028199672699,0.2136342525482177,0.1987587511539459,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8356553912162781,0.4795786142349243,0.4596575200557709,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9990000128746032,0.9215091466903688,0.5805171132087708,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.740176796913147,0.3285213410854339,0.3176553547382355,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.6540959477424622,0.2254825085401535,1.04556143283844,291.04541015625,291.1499938964844,288.2825012207031,285.1410522460937,291.042724609375,297.02313232421875,291.045166015625,1.0,0.6229113340377808,1.0,1.0,0.3767477869987488,1.0,-3.1242687702178955,2.1379497051239014,0.9863191843032836,1.2252652645111084,5.551115123125783e-17,5.551115123125783e-17,0.0,218.68701171875,210.0,-2.948751449584961,-0.0,2902.598388671875,1.0,283.144775390625,288.5104675292969,285.4435729980469,285.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454438120126724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.6418078541755676,0.2121047675609588,0.1973780691623687,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8349416851997375,0.4777167737483978,0.4579061567783355,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.9990000128746032,0.9205593466758728,0.5798888802528381,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.739227831363678,0.326777696609497,0.3160086572170257,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6530038118362427,0.2240813225507736,1.0392450094223022,291.043701171875,291.1499938964844,288.26141357421875,285.1295471191406,291.04119873046875,297.0176086425781,291.0434875488281,1.0,0.6209472417831421,1.0,1.0,0.3787462115287781,1.0,-3.1101677417755127,2.1230971813201904,0.9870705008506776,1.214432954788208,5.551115123125783e-17,5.551115123125783e-17,0.0,217.8389892578125,210.0,-3.3709099292755127,-0.0,2869.32421875,1.0,283.14471435546875,288.51043701171875,285.42877197265625,285.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453378796577453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6402401328086853,0.210560917854309,0.1960107386112213,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8337731957435608,0.4758317470550537,0.4561594128608703,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.9990000128746032,0.9194943904876708,0.5802754163742065,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.7378787994384766,0.3250116407871246,0.3143675923347473,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6515422463417053,0.2226655632257461,1.0329906940460205,291.0424499511719,291.1499938964844,288.23992919921875,285.11798095703125,291.04034423828125,297.0119323730469,291.04229736328125,1.0,0.6193088293075562,1.0,1.0,0.3808521330356598,1.0,-3.097398281097412,2.108851671218872,0.9885464906692504,1.2039018869400024,5.551115123125783e-17,5.551115123125783e-17,0.0,217.6195068359375,198.0,-3.016289710998535,-0.0,2842.29931640625,1.0,283.1446228027344,288.51043701171875,285.4141540527344,285.421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452332586050033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.63936847448349,0.2074081897735595,0.1930735260248184,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.8344566822052002,0.4719701409339905,0.4524296820163727,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.9990000128746032,0.9174566864967346,0.5740209221839905,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.737782895565033,0.3213879764080047,0.3108490407466888,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6510319709777832,0.2197638154029846,1.0194562673568726,291.04022216796875,291.1499938964844,288.19580078125,285.0945129394531,291.037353515625,297.0014038085937,291.0399475097656,1.0,0.6119025349617004,1.0,1.0,0.3850639462471008,1.0,-3.0613901615142822,2.0737788677215576,0.9876112341880798,1.1794687509536743,5.551115123125783e-17,5.551115123125783e-17,0.0,212.86309814453125,201.0,-3.116774082183838,-0.0,2745.482177734375,1.0,283.1445007324219,288.5104064941406,285.3853454589844,285.3929138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450309008359909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.63936847448349,0.2074081897735595,0.1930735260248184,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.8344566822052002,0.4719701409339905,0.4524296820163727,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.9990000128746032,0.9174566864967346,0.5740209221839905,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.737782895565033,0.3213879764080047,0.3108490407466888,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6510319709777832,0.2197638154029846,1.0194562673568726,291.04022216796875,291.1499938964844,288.19580078125,285.0945129394531,291.037353515625,297.0014038085937,291.0399475097656,1.0,0.6119025349617004,1.0,1.0,0.3850639462471008,1.0,-3.0613901615142822,2.0737788677215576,0.9876112341880798,1.1794687509536743,5.551115123125783e-17,5.551115123125783e-17,0.0,212.86309814453125,201.0,-3.116774082183838,-0.0,2745.482177734375,1.0,283.1445007324219,288.5104064941406,285.3853454589844,285.3929138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450309008359909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.6370028257369995,0.0,0.1901863813400268,296.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.8331999182701111,0.0,0.4487142562866211,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.9990000128746032,0.0,0.572065532207489,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.7359747886657715,0.0,0.3073480427265167,296.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.6489328742027283,0.0,1.0061373710632324,291.037109375,294.1499938964844,288.1499938964844,285.0706481933594,291.0344543457031,296.9927978515625,291.0368957519531,0.0,0.0,1.0,1.0,0.3892757892608642,1.0,-3.030876398086548,2.042511224746704,0.9883651733398438,1.1569784879684448,0.0,0.0,0.0,210.731689453125,60.0,-3.4397788047790527,-0.0,2674.80908203125,0.0,283.14434814453125,288.5103759765625,285.3570251464844,285.3644714355469,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.6370028257369995,0.0,0.1901863813400268,296.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.8331999182701111,0.0,0.4487142562866211,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.9990000128746032,0.0,0.572065532207489,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.7359747886657715,0.0,0.3073480427265167,296.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.6489328742027283,0.0,1.0061373710632324,291.037109375,294.1499938964844,288.1499938964844,285.0706481933594,291.0344543457031,296.9927978515625,291.0368957519531,0.0,0.0,1.0,1.0,0.3892757892608642,1.0,-3.030876398086548,2.042511224746704,0.9883651733398438,1.1569784879684448,0.0,0.0,0.0,210.731689453125,60.0,-3.4397788047790527,-0.0,2674.80908203125,0.0,283.14434814453125,288.5103759765625,285.3570251464844,285.3644714355469,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0006176361930556,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0006504047778435,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004803869233001,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0006504036718979,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0030852248892188,291.2077941894531,294.1499938964844,288.1063537597656,285.0476379394531,290.4309997558594,295.58807373046875,291.11700439453125,0.0,0.0,0.6352111101150513,0.6352111101150513,0.6120612025260925,1.0,-0.0124031295999884,0.011208388954401,0.001194740878418,-0.0131516754627227,0.0,0.0,0.0,-0.0653050765395164,60.0,-0.4584473073482513,-0.0,-2.953971034003189e-06,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.225944435167929e-23,4.0690917190204583e-22,2.154329828352007e-26,5.387624198543658e-18,5.385985553750189e-18,1.6387019448624093e-21,0.0,0.0,-0.0,0.0,0.0,5.002070514098781e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
