time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0007648282335139,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0017187033081427,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0008450032910332,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0011983320582658,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0040267412550747,291.21026611328125,294.1499938964844,288.1020202636719,285.0453186035156,290.3930358886719,295.4339904785156,291.1128234863281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6335654854774475,1.0,-0.009986137971282,0.0097243841737508,0.0002617533609736,-0.0139675252139568,0.0,0.0,0.0,-0.0531389787793159,60.0,-4.022183895111084,-0.0,-7.186183665908175e-06,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1717178213587567e-25,1.1614102298653367e-24,4.2591064421999025e-28,5.4214546448261584e-18,5.417612390880848e-18,3.841991412399556e-21,0.0,0.0,-0.0,0.0,0.0,8.786141371316603e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.00011622801685,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001499715726822,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001452873111702,297.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001342586620012,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0005868124426342,291.2112121582031,294.1499938964844,288.0771179199219,285.0317687988281,290.312255859375,294.3206787109375,291.0990905761719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7557103037834167,1.0,-0.001359372632578,0.0036204741336405,-0.0022611012682318,-0.0180724076926708,0.0,0.0,0.0,-0.0095600904896855,60.0,-7.15079927444458,-0.0,-1.259841155842878e-07,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.828054912001572e-36,3.999502223175789e-36,8.482892312157558e-37,8.942454924061148e-21,7.294270088567964e-21,1.6481848354931838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.659166244091466e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001024391167447,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.656570960534737e-05,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001020271447487,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004826592921745,291.21142578125,294.1499938964844,288.0516052246094,285.0177001953125,290.2900085449219,293.2684326171875,291.0938720703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8778551816940308,1.0,-0.0010325481416657,0.0009115319699048,0.0001210161790368,-0.0207618866115808,0.0,0.0,0.0,-0.0088269142434,60.0,-4.139100551605225,-0.0,-7.269035506851651e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.51221689536687e-21,-2.8346439557974815e-21,-2.6775729395693885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.603326907381415e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001011324420687,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.470101991202682e-05,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001011299391393,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.000479707669001,291.2116394042969,294.1499938964844,288.0255126953125,285.0030517578125,290.2694396972656,292.3891296386719,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,4.0782996535426725e-08,0.0010235337540507,-0.0215825978666543,0.0,0.0,0.0,-0.0090775778517127,60.0,-2.8692142963409424,-0.0,-7.141510138808371e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.623809537672669e-21,-2.8123250234395386e-21,-2.811484312284739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.60036413744092e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001010975756798,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.467068644473329e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001010971609503,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004795588029082,291.2118225097656,294.1499938964844,287.9989013671875,284.9879455566406,290.2489013671875,291.6558837890625,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231138439849,8.56739035270948e-09,0.001023105229251,-0.0214940141886472,0.0,0.0,0.0,-0.0090597039088606,60.0,-2.418777704238892,-0.0,-7.13686176823103e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624396399699056e-21,-2.8122068836303724e-21,-2.812189314120292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.594709263183177e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001010379346553,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.462653593393043e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001010375708574,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004792763502337,291.212158203125,294.1499938964844,287.9441223144531,284.95623779296875,290.2076416015625,290.5298767089844,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225082514807,8.496003900404503e-09,0.0010224997531622,-0.0213088728487491,0.0,0.0,0.0,-0.0090246507897973,60.0,-2.219038724899292,-0.0,-7.128416257273784e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.62440851660256e-21,-2.812204056352888e-21,-2.81220425830128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.594709263183177e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001010379346553,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.462653593393043e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001010375708574,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004792763502337,291.212158203125,294.1499938964844,287.9441223144531,284.95623779296875,290.2076416015625,290.5298767089844,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225082514807,8.496003900404503e-09,0.0010224997531622,-0.0213088728487491,0.0,0.0,0.0,-0.0090246507897973,60.0,-2.219038724899292,-0.0,-7.128416257273784e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.62440851660256e-21,-2.812204056352888e-21,-2.81220425830128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.588745888322592e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001009751285891,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.45801444281824e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001009747647913,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004789784434251,291.21246337890625,294.1499938964844,287.88751220703125,284.9227600097656,290.1661682128906,289.7374267578125,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218701791018,8.421388919543915e-09,0.0010218617971986,-0.0211134776473045,0.0,0.0,0.0,-0.0089876605197787,60.0,-2.2274837493896484,-0.0,-7.119521683307539e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.588745888322592e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001009751285891,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.45801444281824e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001009747647913,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004789784434251,291.21246337890625,294.1499938964844,287.88751220703125,284.9227600097656,290.1661682128906,289.7374267578125,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218701791018,8.421388919543915e-09,0.0010218617971986,-0.0211134776473045,0.0,0.0,0.0,-0.0089876605197787,60.0,-2.2274837493896484,-0.0,-7.119521683307539e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.582498023519292e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001009093175525,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.453153375536203e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001009089610306,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004786663048435,291.21270751953125,294.1499938964844,287.8291931152344,284.8876953125,290.1243896484375,289.17242431640625,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212018387392,8.343227442253465e-09,0.001021193456836,-0.0209087915718555,0.0,0.0,0.0,-0.0089489128440618,60.0,-2.261688470840454,-0.0,-7.11021073129814e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.582498023519292e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001009093175525,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.453153375536203e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001009089610306,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004786663048435,291.21270751953125,294.1499938964844,287.8291931152344,284.8876953125,290.1243896484375,289.17242431640625,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212018387392,8.343227442253465e-09,0.001021193456836,-0.0209087915718555,0.0,0.0,0.0,-0.0089489128440618,60.0,-2.261688470840454,-0.0,-7.11021073129814e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.57855154410936e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001008677500067,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.450082921423018e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001008673934848,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004784691845998,291.2128295898437,294.1499938964844,287.7928466796875,284.8655700683594,290.0987548828125,288.9073791503906,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293870479292309e-09,0.0010207714512944,-0.0207795351743698,0.0,0.0,0.0,-0.0089244442060589,60.0,-2.2848496437072754,-0.0,-7.104334542873404e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.575994045007974e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001008408144116,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.4480936746113e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001008404651656,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004783414187841,291.2129211425781,294.1499938964844,287.7694396972656,284.8512268066406,290.0823669433594,288.76318359375,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205061407759,8.261887174398908e-09,0.0010204978752881,-0.0206957776099443,0.0,0.0,0.0,-0.0089085884392261,60.0,-2.2999112606048584,-0.0,-7.1005274548952e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.572655835654588e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001008056497084,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.445496157743037e-05,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001008053004625,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004781746538355,291.2130126953125,294.1499938964844,287.73907470703125,284.83251953125,290.0612487792969,288.600830078125,291.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201492113992,8.220140124137743e-09,0.0010201409459114,-0.0205864496529102,0.0,0.0,0.0,-0.008887892588973,60.0,-2.319514751434326,-0.0,-7.095560050629501e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.569264511810616e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001007699320325,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.442857895512134e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001007695900625,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0004780052695423,291.21307373046875,294.1499938964844,287.7084045410156,284.8135070800781,290.0400390625,288.4603881835937,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197865776717,8.177735821846e-09,0.0010197783121839,-0.020475398749113,0.0,0.0,0.0,-0.0088668717071414,60.0,-2.339329242706299,-0.0,-7.090516618291076e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.562337800161912e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001006969832815,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.43746932130307e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001006966413115,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000477659254102,291.21319580078125,294.1499938964844,287.64630126953125,284.7747497558594,289.99737548828125,288.2309875488281,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091139314103657e-09,0.001019037910737,-0.0202486161142587,0.0,0.0,0.0,-0.0088239414617419,60.0,-2.379463195800781,-0.0,-7.080222275135385e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.562337800161912e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001006969832815,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.43746932130307e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001006966413115,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000477659254102,291.21319580078125,294.1499938964844,287.64630126953125,284.7747497558594,289.99737548828125,288.2309875488281,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091139314103657e-09,0.001019037910737,-0.0202486161142587,0.0,0.0,0.0,-0.0088239414617419,60.0,-2.379463195800781,-0.0,-7.080222275135385e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.555244469083846e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001006222737487,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.431951235048473e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001006219390546,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.00047730494407,291.2132873535156,294.1499938964844,287.5833435058594,284.735107421875,289.9543762207031,288.0521850585937,291.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182876139879,8.002465357037636e-09,0.001018279697746,-0.020016387104988,0.0,0.0,0.0,-0.0087799821048974,60.0,-2.420141220092773,-0.0,-7.06968847907774e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.555244469083846e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001006222737487,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.431951235048473e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001006219390546,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.00047730494407,291.2132873535156,294.1499938964844,287.5833435058594,284.735107421875,289.9543762207031,288.0521850585937,291.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182876139879,8.002465357037636e-09,0.001018279697746,-0.020016387104988,0.0,0.0,0.0,-0.0087799821048974,60.0,-2.420141220092773,-0.0,-7.06968847907774e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.54801362240687e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001005461163003,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.426325464621186e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001005457816063,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004769437073264,291.2133483886719,294.1499938964844,287.51971435546875,284.6947937011719,289.9110717773437,287.9083251953125,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175146162509,7.912078103800013e-09,0.0010175067000091,-0.0197796709835529,0.0,0.0,0.0,-0.0087351743131876,60.0,-2.461231231689453,-0.0,-7.058959283767764e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.54801362240687e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001005461163003,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.426325464621186e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001005457816063,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004769437073264,291.2133483886719,294.1499938964844,287.51971435546875,284.6947937011719,289.9110717773437,287.9083251953125,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175146162509,7.912078103800013e-09,0.0010175067000091,-0.0197796709835529,0.0,0.0,0.0,-0.0087351743131876,60.0,-2.461231231689453,-0.0,-7.058959283767764e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.540673636365682e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001004688092507,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.420616020681337e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001004684818326,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004765770863741,291.2133483886719,294.1499938964844,287.4555969238281,284.6539611816406,289.8674011230469,287.78863525390625,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167302098125,7.820343483899705e-09,0.0010167222935706,-0.0195394214242696,0.0,0.0,0.0,-0.0086896969005465,60.0,-2.5026051998138428,-0.0,-7.048078742855068e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.540673636365682e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001004688092507,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.420616020681337e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001004684818326,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004765770863741,291.2133483886719,294.1499938964844,287.4555969238281,284.6539611816406,289.8674011230469,287.78863525390625,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167302098125,7.820343483899705e-09,0.0010167222935706,-0.0195394214242696,0.0,0.0,0.0,-0.0086896969005465,60.0,-2.5026051998138428,-0.0,-7.048078742855068e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.536972356727348e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001004298319458,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.417736196657643e-05,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001004295045277,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004763921897392,291.2133483886719,294.1499938964844,287.4234313964844,284.6333923339844,289.845458984375,287.7354736328125,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163345141336,7.774084487266464e-09,0.0010163268307223,-0.019418267533183,0.0,0.0,0.0,-0.0086667649447917,60.0,-2.523359060287476,-0.0,-7.042594774020472e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.53325506998226e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001003906727419,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.414844731101766e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001003903525997,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004762064781971,291.2133178710937,294.1499938964844,287.3912353515625,284.6127624511719,289.8233947753906,287.6858215332031,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.72762476231037e-09,0.0010159295052289,-0.0192965883761644,0.0,0.0,0.0,-0.0086437324061989,60.0,-2.544135808944702,-0.0,-7.037089488903804e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.52578557189554e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001003120050881,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,7.40903415135108e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000100311684946,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004758333670906,291.2132568359375,294.1499938964844,287.3268127441406,284.5714416503906,289.7790832519531,287.59478759765625,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151390451937,7.634283427648825e-09,0.0010151313617825,-0.0190521255135536,0.0,0.0,0.0,-0.0085974596440792,60.0,-2.585693359375,-0.0,-7.026035575563584e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.52578557189554e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001003120050881,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,7.40903415135108e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000100311684946,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004758333670906,291.2132568359375,294.1499938964844,287.3268127441406,284.5714416503906,289.7790832519531,287.59478759765625,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151390451937,7.634283427648825e-09,0.0010151313617825,-0.0190521255135536,0.0,0.0,0.0,-0.0085974596440792,60.0,-2.585693359375,-0.0,-7.026035575563584e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.518294973531738e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001002331191557,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.40320683689788e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001002327990136,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004754591791424,291.213134765625,294.1499938964844,287.26251220703125,284.5301818847656,289.7344055175781,287.5120849609375,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143384570255,7.540681856710307e-09,0.0010143310064449,-0.0188069734722375,0.0,0.0,0.0,-0.0085510564967989,60.0,-2.6271493434906006,-0.0,-7.01495892485582e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.518294973531738e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001002331191557,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.40320683689788e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001002327990136,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004754591791424,291.213134765625,294.1499938964844,287.26251220703125,284.5301818847656,289.7344055175781,287.5120849609375,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143384570255,7.540681856710307e-09,0.0010143310064449,-0.0188069734722375,0.0,0.0,0.0,-0.0085510564967989,60.0,-2.6271493434906006,-0.0,-7.01495892485582e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.510812378721312e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001001543059828,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.397385343210772e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001001539931166,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004750853986479,291.2130126953125,294.1499938964844,287.19854736328125,284.4891052246094,289.689453125,287.43536376953125,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135389165952,7.447178429487167e-09,0.0010135314660146,-0.0185620784759521,0.0,0.0,0.0,-0.0085047036409378,60.0,-2.668375253677368,-0.0,-7.003902879887391e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.510812378721312e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001001543059828,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.397385343210772e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001001539931166,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004750853986479,291.2130126953125,294.1499938964844,287.19854736328125,284.4891052246094,289.689453125,287.43536376953125,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135389165952,7.447178429487167e-09,0.0010135314660146,-0.0185620784759521,0.0,0.0,0.0,-0.0085047036409378,60.0,-2.668375253677368,-0.0,-7.003902879887391e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.503376350039616e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.000100075994851,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.391600956907496e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001000756892608,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004747139464598,291.2128295898437,294.1499938964844,287.1351013183594,284.44842529296875,289.6441650390625,287.3630676269531,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127442656084,7.3542660850023375e-09,0.0010127369314432,-0.0183187257498502,0.0,0.0,0.0,-0.0084586422890424,60.0,-2.709243059158325,-0.0,-6.992925705162635e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.503376350039616e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.000100075994851,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.391600956907496e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001000756892608,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004747139464598,291.2128295898437,294.1499938964844,287.1351013183594,284.44842529296875,289.6441650390625,287.3630676269531,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127442656084,7.3542660850023375e-09,0.0010127369314432,-0.0183187257498502,0.0,0.0,0.0,-0.0084586422890424,60.0,-2.709243059158325,-0.0,-6.992925705162635e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.499701263848692e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001000372867565,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.388741505565122e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001000369811663,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004745303594972,291.2127380371094,294.1499938964844,287.1036376953125,284.4283142089844,289.6214294433594,287.3282165527344,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123515967279,7.308342819811742e-09,0.0010123442625626,-0.0181984454393386,0.0,0.0,0.0,-0.0084358761087059,60.0,-2.7295045852661133,-0.0,-6.987502843003315e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.496069105807692e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.999902977142484e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.385916251223534e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.999872418120503e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004743489262182,291.212646484375,294.1499938964844,287.0723876953125,284.4083557128906,289.5986328125,287.2940673828125,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119633516296,7.262956458475854e-09,0.0010119561338797,-0.0180795695632696,0.0,0.0,0.0,-0.0084133762866258,60.0,-2.7496325969696045,-0.0,-6.982146061318417e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.488971409155056e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.992427658289672e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.38039452699013e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.992397826863451e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004739943542517,291.21240234375,294.1499938964844,287.0106201171875,284.3690490722656,289.55279541015625,287.2276306152344,291.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112049058079,7.174263405573811e-09,0.001011197688058,-0.0178472641855478,0.0,0.0,0.0,-0.0083694076165556,60.0,-2.7894320487976074,-0.0,-6.97168331953435e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.488971409155056e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.992427658289672e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.38039452699013e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.992397826863451e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004739943542517,291.21240234375,294.1499938964844,287.0106201171875,284.3690490722656,289.55279541015625,287.2276306152344,291.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112049058079,7.174263405573811e-09,0.001011197688058,-0.0178472641855478,0.0,0.0,0.0,-0.0083694076165556,60.0,-2.7894320487976074,-0.0,-6.97168331953435e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.48215019889176e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.985243377741426e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.375088171102107e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.98521427391097e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004736536357086,291.2121276855469,294.1499938964844,286.95001220703125,284.3306884765625,289.5067443847656,287.163330078125,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104759130626,7.089024478545981e-09,0.001010468811728,-0.0176240019500255,0.0,0.0,0.0,-0.0083271507173776,60.0,-2.8285281658172607,-0.0,-6.961635534707966e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.48215019889176e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.985243377741426e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.375088171102107e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.98521427391097e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004736536357086,291.2121276855469,294.1499938964844,286.95001220703125,284.3306884765625,289.5067443847656,287.163330078125,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104759130626,7.089024478545981e-09,0.001010468811728,-0.0176240019500255,0.0,0.0,0.0,-0.0083271507173776,60.0,-2.8285281658172607,-0.0,-6.961635534707966e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
