time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.475659317104146e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.97840688796714e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.370038656517863e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.978377784136684e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004733293899334,291.2118225097656,294.1499938964844,286.89068603515625,284.29345703125,289.46044921875,287.10089111328125,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097820777446,7.00789870577978e-09,0.0010097750928252,-0.0174115113914012,0.0,0.0,0.0,-0.008286933414638,60.0,-2.8668053150177,-0.0,-6.952078734911994e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.475659317104146e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.97840688796714e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.370038656517863e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.978377784136684e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004733293899334,291.2118225097656,294.1499938964844,286.89068603515625,284.29345703125,289.46044921875,287.10089111328125,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097820777446,7.00789870577978e-09,0.0010097750928252,-0.0174115113914012,0.0,0.0,0.0,-0.008286933414638,60.0,-2.8668053150177,-0.0,-6.952078734911994e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.469538053963332e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.971959661925212e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.36527654225938e-05,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.971931285690516e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004730235959868,291.21148681640625,294.1499938964844,286.8329467773437,284.257568359375,289.4140014648437,287.04010009765625,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091277072206,6.9313821349226146e-09,0.0010091208387166,-0.017211090773344,0.0,0.0,0.0,-0.0082490006461739,60.0,-2.9041452407836914,-0.0,-6.943071895193499e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.469538053963332e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.971959661925212e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.36527654225938e-05,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.971931285690516e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004730235959868,291.21148681640625,294.1499938964844,286.8329467773437,284.257568359375,289.4140014648437,287.04010009765625,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091277072206,6.9313821349226146e-09,0.0010091208387166,-0.017211090773344,0.0,0.0,0.0,-0.0082490006461739,60.0,-2.9041452407836914,-0.0,-6.943071895193499e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.466624760534614e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.96889139059931e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.363010081462562e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.968863014364616e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004728780768346,291.2113037109375,294.1499938964844,286.8046875,284.2401733398437,289.39068603515625,287.0102844238281,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088162962347,6.894965043358071e-09,0.0010088094277307,-0.0171157028526067,0.0,0.0,0.0,-0.008230946958065,60.0,-2.922425031661988,-0.0,-6.93878661195413e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.463813330512494e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.9659308034461e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.360822928603739e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.965902427211404e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004727376508526,291.21112060546875,294.1499938964844,286.7768859863281,284.2231750488281,289.36737060546875,286.9808959960937,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085157118737,6.859818935112116e-09,0.0010085088433697,-0.017023641616106,0.0,0.0,0.0,-0.0082135228440165,60.0,-2.940424919128418,-0.0,-6.934652674317476e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.458503336645664e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.960337774828076e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.356691639870405e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.960310126189142e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004724723985418,291.2107238769531,294.1499938964844,286.7228088378906,284.1905212402344,289.32061767578125,286.9233093261719,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079478379338,6.7934200487229646e-09,0.0010079410858452,-0.0168497208505868,0.0,0.0,0.0,-0.0081806061789393,60.0,-2.9755218029022217,-0.0,-6.92684594127968e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.458503336645664e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.960337774828076e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.356691639870405e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.960310126189142e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004724723985418,291.2107238769531,294.1499938964844,286.7228088378906,284.1905212402344,289.32061767578125,286.9233093261719,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079478379338,6.7934200487229646e-09,0.0010079410858452,-0.0168497208505868,0.0,0.0,0.0,-0.0081806061789393,60.0,-2.9755218029022217,-0.0,-6.92684594127968e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.453615348320454e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.95518930722028e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.352889224421233e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.955162386177108e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004722282174043,291.2103271484375,294.1499938964844,286.6708374023437,284.15972900390625,289.2737731933594,286.8674011230469,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074250167235,6.732283619470536e-09,0.0010074182646349,-0.0166895817965269,0.0,0.0,0.0,-0.0081502981483936,60.0,-3.009306192398072,-0.0,-6.91966164367841e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.453615348320454e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.95518930722028e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.352889224421233e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.955162386177108e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004722282174043,291.2103271484375,294.1499938964844,286.6708374023437,284.15972900390625,289.2737731933594,286.8674011230469,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074250167235,6.732283619470536e-09,0.0010074182646349,-0.0166895817965269,0.0,0.0,0.0,-0.0081502981483936,60.0,-3.009306192398072,-0.0,-6.91966164367841e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.44915009313263e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.950486128218472e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.34941495466046e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.9504592071753e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004720051365438,291.2098693847656,294.1499938964844,286.6211853027344,284.1309814453125,289.2268981933594,286.8132019042969,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069472482427,6.676416308692977e-09,0.0010069404961541,-0.0165432430803775,0.0,0.0,0.0,-0.0081226024776697,60.0,-3.041648626327514,-0.0,-6.913099781513665e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.44915009313263e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.950486128218472e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.34941495466046e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.9504592071753e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004720051365438,291.2098693847656,294.1499938964844,286.6211853027344,284.1309814453125,289.2268981933594,286.8132019042969,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069472482427,6.676416308692977e-09,0.0010069404961541,-0.0165432430803775,0.0,0.0,0.0,-0.0081226024776697,60.0,-3.041648626327514,-0.0,-6.913099781513665e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.445101750316098e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.94622241705656e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.34626519260928e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.946195496013388e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004718029231298,291.2093811035156,294.1499938964844,286.5740966796875,284.10455322265625,289.17999267578125,286.7608337402344,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065139504149,6.625753279365654e-09,0.0010065073147416,-0.0164105352014303,0.0,0.0,0.0,-0.0080974865704774,60.0,-3.072417020797729,-0.0,-6.907151828272617e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.445101750316098e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.94622241705656e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.34626519260928e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.946195496013388e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004718029231298,291.2093811035156,294.1499938964844,286.5740966796875,284.10455322265625,289.17999267578125,286.7608337402344,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065139504149,6.625753279365654e-09,0.0010065073147416,-0.0164105352014303,0.0,0.0,0.0,-0.0080974865704774,60.0,-3.072417020797729,-0.0,-6.907151828272617e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.443231829209252e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.9442528153304e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.344810001086444e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.944225894287229e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004717094998341,291.2091369628906,294.1499938964844,286.55157470703125,284.0922241210937,289.1565856933594,286.7353820800781,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063137160614,6.602338675776309e-09,0.001006307080388,-0.0163492020219564,0.0,0.0,0.0,-0.00808587949723,60.0,-3.087167739868164,-0.0,-6.904403448970697e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.441461588721722e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.942388714989649e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.34343338990584e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.942361793946476e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.000471621111501,291.2088928222656,294.1499938964844,286.5297241210937,284.0805358886719,289.1331481933594,286.71044921875,291.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061241919174,6.580178624204791e-09,0.0010061175562441,-0.0162911564111709,0.0,0.0,0.0,-0.0080748936161398,60.0,-3.1014750003814697,-0.0,-6.901803573100551e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.43821796681732e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.938971197698264e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.34090936020948e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.938945004250854e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.000471459061373,291.2083435058594,294.1499938964844,286.4883117675781,284.0591735839844,289.0863952636719,286.66217041015625,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057765757665,6.539541352879041e-09,0.0010057700565084,-0.0161847081035375,0.0,0.0,0.0,-0.0080547472462058,60.0,-3.1286916732788086,-0.0,-6.897035831343602e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.43821796681732e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.938971197698264e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.34090936020948e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.938945004250854e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.000471459061373,291.2083435058594,294.1499938964844,286.4883117675781,284.0591735839844,289.0863952636719,286.66217041015625,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057765757665,6.539541352879041e-09,0.0010057700565084,-0.0161847081035375,0.0,0.0,0.0,-0.0080547472462058,60.0,-3.1286916732788086,-0.0,-6.897035831343602e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.435359970666468e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.935960406437516e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.338685099966824e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.935934940585868e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004713162779808,291.2077941894531,294.1499938964844,286.45001220703125,284.0406494140625,289.0397644042969,286.6161804199219,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054701706394,6.503713123606758e-09,0.0010054636513814,-0.0160908587276935,0.0,0.0,0.0,-0.0080369859933853,60.0,-3.153939008712769,-0.0,-6.892834392147051e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.435359970666468e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.935960406437516e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.338685099966824e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.935934940585868e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004713162779808,291.2077941894531,294.1499938964844,286.45001220703125,284.0406494140625,289.0397644042969,286.6161804199219,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054701706394,6.503713123606758e-09,0.0010054636513814,-0.0160908587276935,0.0,0.0,0.0,-0.0080369859933853,60.0,-3.153939008712769,-0.0,-6.892834392147051e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.432962542632596e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.933435649145396e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.336820272030309e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.933410183293744e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004711965157184,291.20721435546875,294.1499938964844,286.413330078125,284.0235595703125,288.9933166503906,286.5724792480469,291.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052128927782,6.473633629155984e-09,0.0010052064899355,-0.0160120651125907,0.0,0.0,0.0,-0.0080220745876431,60.0,-3.177532911300659,-0.0,-6.889307968549474e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.432962542632596e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.933435649145396e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.336820272030309e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.933410183293744e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004711965157184,291.20721435546875,294.1499938964844,286.413330078125,284.0235595703125,288.9933166503906,286.5724792480469,291.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052128927782,6.473633629155984e-09,0.0010052064899355,-0.0160120651125907,0.0,0.0,0.0,-0.0080220745876431,60.0,-3.177532911300659,-0.0,-6.889307968549474e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.431079524802044e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.931451495504008e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.335354166571051e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.931426029652356e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004711024521384,291.20660400390625,294.1499938964844,286.3766784667969,284.00640869140625,288.9470520019531,286.5306091308594,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050104465335,6.449959233378877e-09,0.0010050040436908,-0.0159500502049922,0.0,0.0,0.0,-0.0080103371292352,60.0,-3.200741767883301,-0.0,-6.886533299166332e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.431079524802044e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.931451495504008e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.335354166571051e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.931426029652356e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004711024521384,291.20660400390625,294.1499938964844,286.3766784667969,284.00640869140625,288.9470520019531,286.5306091308594,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050104465335,6.449959233378877e-09,0.0010050040436908,-0.0159500502049922,0.0,0.0,0.0,-0.0080103371292352,60.0,-3.200741767883301,-0.0,-6.886533299166332e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.43030827329494e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.930638771038502e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.334753900067881e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.930614032782614e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004710639186669,291.206298828125,294.1499938964844,286.3583374023437,283.9978332519531,288.92401123046875,286.5102233886719,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004927442409,6.440247446448666e-09,0.001004920923151,-0.0159246120601892,0.0,0.0,0.0,-0.008005523122847,60.0,-3.2123818397521973,-0.0,-6.885395009703643e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.429638885194436e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.929933730745688e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.334233669098467e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.9299089924898e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004710305074695,291.2059631347656,294.1499938964844,286.3399963378906,283.9892272949219,288.9009704589844,286.4901123046875,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048552649095,6.4318101955507245e-09,0.0010048488620668,-0.0159025099128484,0.0,0.0,0.0,-0.0080013405531644,60.0,-3.224053144454956,-0.0,-6.884405934215465e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.428586781723423e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.928824874805288e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.333413668675348e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.928800136549398e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004709779168479,291.205322265625,294.1499938964844,286.3033447265625,283.9720153808594,288.8550720214844,286.4505920410156,291.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047414107248,6.418495068771791e-09,0.0010047348914667,-0.0158676318824291,0.0,0.0,0.0,-0.0079947393387556,60.0,-3.247485637664795,-0.0,-6.882846292910473e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.428586781723423e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.928824874805288e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.333413668675348e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.928800136549398e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004709779168479,291.205322265625,294.1499938964844,286.3033447265625,283.9720153808594,288.8550720214844,286.4505920410156,291.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047414107248,6.418495068771791e-09,0.0010047348914667,-0.0158676318824291,0.0,0.0,0.0,-0.0079947393387556,60.0,-3.247485637664795,-0.0,-6.882846292910473e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.42788174143061e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.928081271937116e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.332864333875477e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.92805726127699e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004709426721092,291.2046203613281,294.1499938964844,286.26666259765625,283.9547119140625,288.809326171875,286.41180419921875,291.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004664460197,6.4095075913428445e-09,0.0010046580573543,-0.0158440899103879,0.0,0.0,0.0,-0.0079902838915586,60.0,-3.2710301876068115,-0.0,-6.881793268576075e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.42788174143061e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.928081271937116e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.332864333875477e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.92805726127699e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004709426721092,291.2046203613281,294.1499938964844,286.26666259765625,283.9547119140625,288.809326171875,286.41180419921875,291.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004664460197,6.4095075913428445e-09,0.0010046580573543,-0.0158440899103879,0.0,0.0,0.0,-0.0079902838915586,60.0,-3.2710301876068115,-0.0,-6.881793268576075e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.427485201740636e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.927663631970064e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.332555833272636e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.927639621309936e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004709229106083,291.20391845703125,294.1499938964844,286.2300109863281,283.9373779296875,288.7637634277344,286.37353515625,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046205716207,6.404376584612237e-09,0.001004614168778,-0.0158306472003459,0.0,0.0,0.0,-0.0079877395182847,60.0,-3.294674634933472,-0.0,-6.881191438878886e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.427485201740636e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.927663631970064e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.332555833272636e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.927639621309936e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004709229106083,291.20391845703125,294.1499938964844,286.2300109863281,283.9373779296875,288.7637634277344,286.37353515625,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046205716207,6.404376584612237e-09,0.001004614168778,-0.0158306472003459,0.0,0.0,0.0,-0.0079877395182847,60.0,-3.294674634933472,-0.0,-6.881191438878886e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.427365876035763e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.927537030307576e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.332461973419413e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.927513019647448e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004709169152192,291.20318603515625,294.1499938964844,286.1933288574219,283.91998291015625,288.7183532714844,286.335693359375,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046062525361,6.402694818774535e-09,0.0010045998496934,-0.015826242044568,0.0,0.0,0.0,-0.0079869059845805,60.0,-3.318409204483032,-0.0,-6.880994618541082e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.427365876035763e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.927537030307576e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.332461973419413e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.927513019647448e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004709169152192,291.20318603515625,294.1499938964844,286.1933288574219,283.91998291015625,288.7183532714844,286.335693359375,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046062525361,6.402694818774535e-09,0.0010045998496934,-0.015826242044568,0.0,0.0,0.0,-0.0079869059845805,60.0,-3.318409204483032,-0.0,-6.880994618541082e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.427400800632312e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.927572682499886e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.332488166866824e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.92754939943552e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0004709186614491,291.20281982421875,294.1499938964844,286.17498779296875,283.9112548828125,288.6957092285156,286.3168640136719,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046090465039,6.4030301061279715e-09,0.0010046026436612,-0.0158271212130785,0.0,0.0,0.0,-0.0079870726913213,60.0,-3.330307722091675,-0.0,-6.881034408934283e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.427493205294012e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.927670180331916e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.332560198847204e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.92764689726755e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004709232889581,291.2024230957031,294.1499938964844,286.1566772460937,283.9025573730469,288.673095703125,286.298095703125,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004618126899,6.404092367517933e-09,0.0010046117240563,-0.0158299021422863,0.0,0.0,0.0,-0.007987598888576,60.0,-3.3422250747680664,-0.0,-6.881158753913041e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.42784026847221e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.928034705808386e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.332829409278929e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.928012150339782e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.000470940634841,291.20166015625,294.1499938964844,286.1199951171875,283.8850402832031,288.62799072265625,286.2607116699219,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046535171568,6.408227282150847e-09,0.0010046471143141,-0.0158407352864742,0.0,0.0,0.0,-0.0079896487295627,60.0,-3.366112470626831,-0.0,-6.881642633516094e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.42784026847221e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.928034705808386e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.332829409278929e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.928012150339782e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.000470940634841,291.20166015625,294.1499938964844,286.1199951171875,283.8850402832031,288.62799072265625,286.2607116699219,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046535171568,6.408227282150847e-09,0.0010046471143141,-0.0158407352864742,0.0,0.0,0.0,-0.0079896487295627,60.0,-3.366112470626831,-0.0,-6.881642633516094e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.428380872122943e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.928602958098054e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.333249232033268e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.92858040262945e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004709676140919,291.20086669921875,294.1499938964844,286.0833435058594,283.86749267578125,288.5830383300781,286.22344970703125,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047095129266,6.414773157104037e-09,0.0010047031100839,-0.0158578809350729,0.0,0.0,0.0,-0.0079928934574127,60.0,-3.3900654315948486,-0.0,-6.882410019670715e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
