time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.428380872122943e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.928602958098054e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.333249232033268e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.92858040262945e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004709676140919,291.20086669921875,294.1499938964844,286.0833435058594,283.86749267578125,288.5830383300781,286.22344970703125,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047095129266,6.414773157104037e-09,0.0010047031100839,-0.0158578809350729,0.0,0.0,0.0,-0.0079928934574127,60.0,-3.3900654315948486,-0.0,-6.882410019670715e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.42875849432312e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.929000225383788e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.333542453125119e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.928977669915184e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.000470986473374,291.2004089355469,294.1499938964844,286.06280517578125,283.857666015625,288.55792236328125,286.20263671875,291.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047488613054,6.419373477228873e-09,0.0010047424584627,-0.0158699322491884,0.0,0.0,0.0,-0.0079951742663979,60.0,-3.4035043716430664,-0.0,-6.882948611064421e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.429088822798803e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.929348016157746e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.3337992944289e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.929325460689142e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004710029752459,291.2000427246094,294.1499938964844,286.0466613769531,283.84991455078125,288.5382080078125,286.1863098144531,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047833202406,6.423413800860089e-09,0.0010047769173979,-0.0158805157989263,0.0,0.0,0.0,-0.0079971775412559,60.0,-3.4140751361846924,-0.0,-6.883422543069173e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.429940109839664e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.930243686540052e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.334459951380268e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.93022185866721e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004710454959422,291.1991882324219,294.1499938964844,286.010009765625,283.832275390625,288.4935302734375,286.1492004394531,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048724943771,6.4338379068829e-09,0.0010048660915344,-0.0159078203141689,0.0,0.0,0.0,-0.0080023445188999,60.0,-3.438133716583252,-0.0,-6.884643966031946e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.429940109839664e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.930243686540052e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.334459951380268e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.93022185866721e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004710454959422,291.1991882324219,294.1499938964844,286.010009765625,283.832275390625,288.4935302734375,286.1492004394531,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048724943771,6.4338379068829e-09,0.0010048660915344,-0.0159078203141689,0.0,0.0,0.0,-0.0080023445188999,60.0,-3.438133716583252,-0.0,-6.884643966031946e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.430411591893062e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.93073990684934e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.334826659644023e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.930717351380736e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.000471069040941,291.1987609863281,294.1499938964844,285.9916687011719,283.82342529296875,288.47125244140625,286.13067626953125,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049219708889,6.439621280662777e-09,0.0010049155680462,-0.0159229710698127,0.0,0.0,0.0,-0.0080052120611071,60.0,-3.450179100036621,-0.0,-6.88532182380186e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.430909267393872e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.93126377579756e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.335213012993336e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.931241220328955e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0004710938956122,291.1983337402344,294.1499938964844,285.97332763671875,283.8145751953125,288.4490051269531,286.1121520996094,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049742413684,6.445733724547153e-09,0.0010049678385257,-0.0159389823675155,0.0,0.0,0.0,-0.0080082425847649,60.0,-3.462233066558838,-0.0,-6.886038050879506e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.431970829609782e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.932380635291338e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.336038106586784e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.932358807418495e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004711469227913,291.19744873046875,294.1499938964844,285.9366760253906,283.7968139648437,288.40460205078125,286.0751037597656,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050858836621,6.458781953710968e-09,0.001005079364404,-0.0159731619060039,0.0,0.0,0.0,-0.0080147106200456,60.0,-3.4863646030426025,-0.0,-6.887567138846863e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.431970829609782e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.932380635291338e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.336038106586784e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.932358807418495e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004711469227913,291.19744873046875,294.1499938964844,285.9366760253906,283.7968139648437,288.40460205078125,286.0751037597656,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050858836621,6.458781953710968e-09,0.001005079364404,-0.0159731619060039,0.0,0.0,0.0,-0.0080147106200456,60.0,-3.4863646030426025,-0.0,-6.887567138846863e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.43309860303998e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.933567343978213e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.336914131883532e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.933545516105367e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004712032387033,291.1965637207031,294.1499938964844,285.8999938964844,283.7790222167969,288.3603515625,286.0380554199219,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005204510875,6.472657521072733e-09,0.001005197991617,-0.016009509563446,0.0,0.0,0.0,-0.0080215893685817,60.0,-3.5105199813842773,-0.0,-6.889193571169018e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.43309860303998e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.933567343978213e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.336914131883532e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.933545516105367e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004712032387033,291.1965637207031,294.1499938964844,285.8999938964844,283.7790222167969,288.3603515625,286.0380554199219,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005204510875,6.472657521072733e-09,0.001005197991617,-0.016009509563446,0.0,0.0,0.0,-0.0080215893685817,60.0,-3.5105199813842773,-0.0,-6.889193571169018e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.434264939045534e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.934794070431964e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.337820716202259e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.93477297015488e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.000471261475468,291.19561767578125,294.1499938964844,285.86334228515625,283.7611694335937,288.31622314453125,286.00103759765625,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053272126242,6.487013148870346e-09,0.0010053208097815,-0.0160471126437187,0.0,0.0,0.0,-0.0080287065356969,60.0,-3.53468918800354,-0.0,-6.890876136367299e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.434264939045534e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.934794070431964e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.337820716202259e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.93477297015488e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.000471261475468,291.19561767578125,294.1499938964844,285.86334228515625,283.7611694335937,288.31622314453125,286.00103759765625,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053272126242,6.487013148870346e-09,0.0010053208097815,-0.0160471126437187,0.0,0.0,0.0,-0.0080287065356969,60.0,-3.53468918800354,-0.0,-6.890876136367299e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.435440006200224e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.936031710822137e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.338733848882839e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.936010610545054e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004713202069979,291.1946716308594,294.1499938964844,285.82666015625,283.7432861328125,288.272216796875,285.9640197753906,291.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054510785266,6.501489124843829e-09,0.0010054445592686,-0.0160850323736667,0.0,0.0,0.0,-0.0080358823761343,60.0,-3.558861494064331,-0.0,-6.892573622963027e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.435440006200224e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.936031710822137e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.338733848882839e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.936010610545054e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004713202069979,291.1946716308594,294.1499938964844,285.82666015625,283.7432861328125,288.272216796875,285.9640197753906,291.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054510785266,6.501489124843829e-09,0.0010054445592686,-0.0160850323736667,0.0,0.0,0.0,-0.0080358823761343,60.0,-3.558861494064331,-0.0,-6.892573622963027e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.43602208280936e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.936643618857488e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.339186413446441e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.936623246176168e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0004713492526207,291.1942138671875,294.1499938964844,285.8083190917969,283.7343139648437,288.250244140625,285.9455261230469,291.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055123129859,6.508653616066341e-09,0.0010055057937279,-0.0161037985235452,0.0,0.0,0.0,-0.0080394344404339,60.0,-3.570945978164673,-0.0,-6.893413484476697e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.436593973077834e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.937246068147942e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.339630974456668e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.93722496787086e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004713778325822,291.1937255859375,294.1499938964844,285.7900085449219,283.725341796875,288.22833251953125,285.927001953125,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055726161226,6.515696870934562e-09,0.0010055660968646,-0.0161222480237483,0.0,0.0,0.0,-0.0080429259687662,60.0,-3.583026647567749,-0.0,-6.894239845678386e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.437691915081814e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.938400762621312e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,7.34048371668905e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.938380389939994e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004714326641988,291.1927490234375,294.1499938964844,285.7533264160156,283.70733642578125,288.1845703125,285.8899841308594,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056881001219,6.529206508787411e-09,0.0010056815808638,-0.0161576364189386,0.0,0.0,0.0,-0.0080496231094002,60.0,-3.6071720123291016,-0.0,-6.89582435597913e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.437691915081814e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.938400762621312e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,7.34048371668905e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.938380389939994e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004714326641988,291.1927490234375,294.1499938964844,285.7533264160156,283.70733642578125,288.1845703125,285.8899841308594,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056881001219,6.529206508787411e-09,0.0010056815808638,-0.0161576364189386,0.0,0.0,0.0,-0.0080496231094002,60.0,-3.6071720123291016,-0.0,-6.89582435597913e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.438697452424094e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.939459414454176e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,7.341265154536813e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.93943976936862e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004714828974101,291.1917419433594,294.1499938964844,285.7166748046875,283.68927001953125,288.14093017578125,285.8529968261719,290.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057939216494,6.541574393281735e-09,0.0010057874023914,-0.0161900334060192,0.0,0.0,0.0,-0.0080557549372315,60.0,-3.6312832832336426,-0.0,-6.897274573702816e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.438697452424094e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.939459414454176e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,7.341265154536813e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.93943976936862e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004714828974101,291.1917419433594,294.1499938964844,285.7166748046875,283.68927001953125,288.14093017578125,285.8529968261719,290.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057939216494,6.541574393281735e-09,0.0010057874023914,-0.0161900334060192,0.0,0.0,0.0,-0.0080557549372315,60.0,-3.6312832832336426,-0.0,-6.897274573702816e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.439275891054422e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.940068412106484e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,7.34171480871737e-05,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.940048039425164e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004715117684099,291.1910705566406,294.1499938964844,285.6932067871094,283.6777038574219,288.1130676269531,285.8293151855469,290.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058546904474,6.548677600193287e-09,0.0010058480547741,-0.0162086393684148,0.0,0.0,0.0,-0.0080592762678861,60.0,-3.6466896533966064,-0.0,-6.898108040331864e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.439574205316605e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.940382005879655e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,7.341946911765262e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.940362360794096e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.000471526698675,291.1907043457031,294.1499938964844,285.67999267578125,283.6711730957031,288.097412109375,285.8160095214844,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058858897536,6.552337783460871e-09,0.0010058793704956,-0.0162182282656431,0.0,0.0,0.0,-0.0080610904842615,60.0,-3.655346155166626,-0.0,-6.898537208144262e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.440284338779747e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.941129246726632e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.342498429352418e-05,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.941109601641074e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004715621471405,291.1896667480469,294.1499938964844,285.6433410644531,283.6530456542969,288.05401611328125,285.779052734375,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005960162729,6.561022392048699e-09,0.001005953643471,-0.0162409767508506,0.0,0.0,0.0,-0.0080653959885239,60.0,-3.67934513092041,-0.0,-6.899556126427342e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.440284338779747e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.941129246726632e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.342498429352418e-05,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.941109601641074e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004715621471405,291.1896667480469,294.1499938964844,285.6433410644531,283.6530456542969,288.05401611328125,285.779052734375,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005960162729,6.561022392048699e-09,0.001005953643471,-0.0162409767508506,0.0,0.0,0.0,-0.0080653959885239,60.0,-3.67934513092041,-0.0,-6.899556126427342e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.440564463147894e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.941423923010008e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.342715980485082e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.941404277924448e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004715761460829,291.18914794921875,294.1499938964844,285.625,283.6439514160156,288.0323791503906,285.76055908203125,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059893829748,6.564436549894026e-09,0.0010059828637167,-0.0162499211728572,0.0,0.0,0.0,-0.008067088201642,60.0,-3.691314697265625,-0.0,-6.899956161987576e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.440789290238172e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.941659664036706e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.34288987587206e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.941640746546908e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004715873510576,291.1885986328125,294.1499938964844,285.6066589355469,283.63482666015625,288.0107421875,285.7420959472656,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060126660391,6.567151711323049e-09,0.0010060060303658,-0.016257032752037,0.0,0.0,0.0,-0.0080684348940849,60.0,-3.7032623291015625,-0.0,-6.900275195675931e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.441051224712282e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.941935422830284e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.343093602685258e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.941916505340488e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0004716004477813,291.1875305175781,294.1499938964844,285.57000732421875,283.6165771484375,287.96759033203125,285.7052001953125,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570263000327259e-09,0.0010060326894745,-0.0162651818245649,0.0,0.0,0.0,-0.0080699771642684,60.0,-3.727085828781128,-0.0,-6.900639704099376e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.441051224712282e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.941935422830284e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.343093602685258e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.941916505340488e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0004716004477813,291.1875305175781,294.1499938964844,285.57000732421875,283.6165771484375,287.96759033203125,285.7052001953125,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570263000327259e-09,0.0010060326894745,-0.0162651818245649,0.0,0.0,0.0,-0.0080699771642684,60.0,-3.727085828781128,-0.0,-6.900639704099376e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.441035217605533e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.941917232936248e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.343079778365791e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.941898315446453e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004715996328741,291.1864318847656,294.1499938964844,285.5333251953125,283.5982971191406,287.9245300292969,285.6683654785156,290.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060361819341,6.56990373215649e-09,0.0010060296626761,-0.0162642411887645,0.0,0.0,0.0,-0.0080697992816567,60.0,-3.750795841217041,-0.0,-6.900597782077966e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.441035217605533e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.941917232936248e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.343079778365791e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.941898315446453e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004715996328741,291.1864318847656,294.1499938964844,285.5333251953125,283.5982971191406,287.9245300292969,285.6683654785156,290.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060361819341,6.56990373215649e-09,0.0010060296626761,-0.0162642411887645,0.0,0.0,0.0,-0.0080697992816567,60.0,-3.750795841217041,-0.0,-6.900597782077966e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.440707071917132e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.941571624949574e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,7.342824392253533e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.941552707459778e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004715832183137,291.1853332519531,294.1499938964844,285.4966735839844,283.5799560546875,287.881591796875,285.6315612792969,290.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005999976769,6.565662236113212e-09,0.0010059933410957,-0.0162531305104494,0.0,0.0,0.0,-0.0080676963552832,60.0,-3.7743771076202393,-0.0,-6.900100402162934e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.440707071917132e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.941571624949574e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,7.342824392253533e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.941552707459778e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004715832183137,291.1853332519531,294.1499938964844,285.4966735839844,283.5799560546875,287.881591796875,285.6315612792969,290.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005999976769,6.565662236113212e-09,0.0010059933410957,-0.0162531305104494,0.0,0.0,0.0,-0.0080676963552832,60.0,-3.7743771076202393,-0.0,-6.900100402162934e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.440037683816628e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.940865857061e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.342303433688357e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.940847667166965e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004715498071163,291.1842041015625,294.1499938964844,285.4599914550781,283.5615539550781,287.8387756347656,285.5948486328125,290.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059273336082,6.557173026777718e-09,0.0010059208143502,-0.0162308923900127,0.0,0.0,0.0,-0.0080634877085685,60.0,-3.7978150844573975,-0.0,-6.8991042212474e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.440037683816628e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.940865857061e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.342303433688357e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.940847667166965e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004715498071163,291.1842041015625,294.1499938964844,285.4599914550781,283.5615539550781,287.8387756347656,285.5948486328125,290.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059273336082,6.557173026777718e-09,0.0010059208143502,-0.0162308923900127,0.0,0.0,0.0,-0.0080634877085685,60.0,-3.7978150844573975,-0.0,-6.8991042212474e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.439566929358988e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.940369636751711e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.341936725424603e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.940351446857676e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004715262621175,291.1836242675781,294.1499938964844,285.4416809082031,283.5523376464844,287.8174133300781,285.5765075683594,290.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551229780882295e-09,0.0010058699408546,-0.0162153262645006,0.0,0.0,0.0,-0.008060541935265,60.0,-3.809474229812622,-0.0,-6.898407178823619e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.439002315048128e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.939775191014633e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.341497257584706e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.939757001120596e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004714980896096,291.1830444335937,294.1499938964844,285.42333984375,283.5430908203125,287.79608154296875,285.5581970214844,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058158077299,6.544126573970743e-09,0.0010058092884719,-0.0161967184394598,0.0,0.0,0.0,-0.0080570206046104,60.0,-3.8210933208465576,-0.0,-6.897573712194571e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.437586413696408e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.938283619703724e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.340395677601919e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.93826542980969e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004714273673016,291.181884765625,294.1499938964844,285.3866577148437,283.52459716796875,287.75347900390625,285.5216369628906,290.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056636529043,6.52633502795652e-09,0.0010056571336463,-0.016150115057826,0.0,0.0,0.0,-0.0080482000485062,60.0,-3.8442091941833496,-0.0,-6.89548755872238e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.437586413696408e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.938283619703724e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.340395677601919e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.93826542980969e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004714273673016,291.181884765625,294.1499938964844,285.3866577148437,283.52459716796875,287.75347900390625,285.5216369628906,290.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056636529043,6.52633502795652e-09,0.0010056571336463,-0.016150115057826,0.0,0.0,0.0,-0.0080482000485062,60.0,-3.8442091941833496,-0.0,-6.89548755872238e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
