time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.435778338229284e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.936378774000332e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.338988507399336e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.936360584106296e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.000471336999908,291.18072509765625,294.1499938964844,285.3500061035156,283.5060729980469,287.71099853515625,285.4851379394531,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054697049781,6.503655836098687e-09,0.0010054631857201,-0.0160907078534364,0.0,0.0,0.0,-0.0080369571223855,60.0,-3.867144823074341,-0.0,-6.89282799726243e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.435778338229284e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.936378774000332e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.338988507399336e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.936360584106296e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.000471336999908,291.18072509765625,294.1499938964844,285.3500061035156,283.5060729980469,287.71099853515625,285.4851379394531,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054697049781,6.503655836098687e-09,0.0010054631857201,-0.0160907078534364,0.0,0.0,0.0,-0.0080369571223855,60.0,-3.867144823074341,-0.0,-6.89282799726243e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.434240200789644e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.934758418239652e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.337791612371802e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.93474095594138e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004712601657956,291.1798400878906,294.1499938964844,285.3236083984375,283.492431640625,287.68048095703125,285.4589538574219,290.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053048608824,6.484385028926454e-09,0.0010052984580397,-0.0160402283072471,0.0,0.0,0.0,-0.0080274045467376,60.0,-3.883547782897949,-0.0,-6.890568471362712e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.433593368157744e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.934077388606966e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.337288116104901e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.934059926308692e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004712278605438,291.17950439453125,294.1499938964844,285.3133239746094,283.48699951171875,287.66864013671875,285.4487609863281,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052357101812,6.476288394452467e-09,0.0010052291909232,-0.0160190183669328,0.0,0.0,0.0,-0.008023390546441,60.0,-3.8899037837982178,-0.0,-6.889619186267737e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.43108752835542e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.93143767118454e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.335338887060061e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.931420208886266e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.000471102684969,291.1783142089844,294.1499938964844,285.27667236328125,283.4669189453125,287.6263732910156,285.4124755859375,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444922373560757e-09,0.0010049609700217,-0.0159368570894002,0.0,0.0,0.0,-0.0080078402534127,60.0,-3.912492513656616,-0.0,-6.885942838152914e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.43108752835542e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.93143767118454e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.335338887060061e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.931420208886266e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.000471102684969,291.1783142089844,294.1499938964844,285.27667236328125,283.4669189453125,287.6263732910156,285.4124755859375,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444922373560757e-09,0.0010049609700217,-0.0159368570894002,0.0,0.0,0.0,-0.0080078402534127,60.0,-3.912492513656616,-0.0,-6.885942838152914e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.429730562260374e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.930008673109114e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.334282418014482e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.92999121081084e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004710349021479,291.1777038574219,294.1499938964844,285.2583312988281,283.4565124511719,287.60528564453125,285.3943786621094,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048222029581,6.427943954889771e-09,0.0010048158001154,-0.0158923808485269,0.0,0.0,0.0,-0.0079994238913059,60.0,-3.923727512359619,-0.0,-6.883953318492787e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.428313205717131e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.928515646606684e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.333180110435933e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.928498911904172e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004709641216322,291.1770935058594,294.1499938964844,285.239990234375,283.4459228515625,287.584228515625,285.37628173828125,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046706302091,6.410216801810975e-09,0.0010046642273664,-0.0158459451049566,0.0,0.0,0.0,-0.0079906359314918,60.0,-3.9349284172058105,-0.0,-6.881875691533423e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.425318421563134e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.925361518980937e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.330850348807871e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.925344784278424e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004708144988398,291.17584228515625,294.1499938964844,285.2033386230469,283.4240417480469,287.5422058105469,285.3401794433594,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.3727632060306405e-09,0.0010043439688161,-0.0157478358596563,0.0,0.0,0.0,-0.0079720681533217,60.0,-3.957237958908081,-0.0,-6.87748880068284e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.425318421563134e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.925361518980937e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.330850348807871e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.925344784278424e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004708144988398,291.17584228515625,294.1499938964844,285.2033386230469,283.4240417480469,287.5422058105469,285.3401794433594,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.3727632060306405e-09,0.0010043439688161,-0.0157478358596563,0.0,0.0,0.0,-0.0079720681533217,60.0,-3.957237958908081,-0.0,-6.87748880068284e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.422136645298453e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.922010212903842e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.328375068027526e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.921994205797092e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004706555919256,291.1745910644531,294.1499938964844,285.1666564941406,283.4013671875,287.5002746582031,285.3041687011719,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040102060884,6.332984359147531e-09,0.0010040038032457,-0.015643635764718,0.0,0.0,0.0,-0.0079523483291268,60.0,-3.979429960250856,-0.0,-6.872830482507197e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.422136645298453e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.922010212903842e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.328375068027526e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.921994205797092e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004706555919256,291.1745910644531,294.1499938964844,285.1666564941406,283.4013671875,287.5002746582031,285.3041687011719,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040102060884,6.332984359147531e-09,0.0010040038032457,-0.015643635764718,0.0,0.0,0.0,-0.0079523483291268,60.0,-3.979429960250856,-0.0,-6.872830482507197e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.418794797966255e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.918490832205862e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.325775368371978e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.918474097503348e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004704886523541,291.1733093261719,294.1499938964844,285.1300048828125,283.3779602050781,287.4584655761719,285.26824951171875,290.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036529274657,6.291210663533775e-09,0.0010036466410383,-0.0155342072248458,0.0,0.0,0.0,-0.0079316394403576,60.0,-4.001516342163086,-0.0,-6.86793981685696e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.418794797966255e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.918490832205862e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.325775368371978e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.918474097503348e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004704886523541,291.1733093261719,294.1499938964844,285.1300048828125,283.3779602050781,287.4584655761719,285.26824951171875,290.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036529274657,6.291210663533775e-09,0.0010036466410383,-0.0155342072248458,0.0,0.0,0.0,-0.0079316394403576,60.0,-4.001516342163086,-0.0,-6.86793981685696e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.415309614269064e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.914820111589506e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.323064346564934e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.914804104482756e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004703145532403,291.1720275878906,294.1499938964844,285.09332275390625,283.3538818359375,287.416748046875,285.2323608398437,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032803984358,6.247652617474841e-09,0.0010032741120085,-0.0154201062396168,0.0,0.0,0.0,-0.0079100457951426,60.0,-4.023510456085205,-0.0,-6.862843093813353e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.415309614269064e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.914820111589506e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.323064346564934e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.914804104482756e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004703145532403,291.1720275878906,294.1499938964844,285.09332275390625,283.3538818359375,287.416748046875,285.2323608398437,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032803984358,6.247652617474841e-09,0.0010032741120085,-0.0154201062396168,0.0,0.0,0.0,-0.0079100457951426,60.0,-4.023510456085205,-0.0,-6.862843093813353e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.413516090717168e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.912931272992864e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.321668817894533e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.912915265886112e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004702249425463,291.1713562011719,294.1499938964844,285.07501220703125,283.34161376953125,287.3959350585937,285.2144775390625,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.225239435053709e-09,0.0010030824923887,-0.0153613938018679,0.0,0.0,0.0,-0.0078989341855049,60.0,-4.03447151184082,-0.0,-6.8602211911184e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.411690552951768e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.911008237395436e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.320248550968245e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.910992230288684e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004701337311416,291.17071533203125,294.1499938964844,285.0566711425781,283.32916259765625,287.3751525878906,285.19659423828125,290.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028935503214,6.2024221314516126e-09,0.0010028873803094,-0.0153016224503517,0.0,0.0,0.0,-0.0078876232728362,60.0,-4.045410633087158,-0.0,-6.857552392602885e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.40794197958894e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.90706030279398e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.31733234715648e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.907044295687228e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004699465062003,291.1694030761719,294.1499938964844,285.0199890136719,283.30389404296875,287.3336486816406,285.1608581542969,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024930816143,6.155588483380825e-09,0.0010024869116023,-0.015178938396275,0.0,0.0,0.0,-0.007864405401051,60.0,-4.067225933074951,-0.0,-6.852075529195646e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.40794197958894e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.90706030279398e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.31733234715648e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.907044295687228e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004699465062003,291.1694030761719,294.1499938964844,285.0199890136719,283.30389404296875,287.3336486816406,285.1608581542969,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024930816143,6.155588483380825e-09,0.0010024869116023,-0.015178938396275,0.0,0.0,0.0,-0.007864405401051,60.0,-4.067225933074951,-0.0,-6.852075529195646e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.404064621776342e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.9029770353809e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.314316462725401e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.90296175586991e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004697528202086,291.1680603027344,294.1499938964844,284.9833374023437,283.27813720703125,287.2922668457031,285.1252136230469,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020788758993,6.107154337797738e-09,0.0010020727058872,-0.0150520615279674,0.0,0.0,0.0,-0.0078403949737548,60.0,-4.08895206451416,-0.0,-6.846414635219844e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.404064621776342e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.9029770353809e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.314316462725401e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.90296175586991e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004697528202086,291.1680603027344,294.1499938964844,284.9833374023437,283.27813720703125,287.2922668457031,285.1252136230469,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020788758993,6.107154337797738e-09,0.0010020727058872,-0.0150520615279674,0.0,0.0,0.0,-0.0078403949737548,60.0,-4.08895206451416,-0.0,-6.846414635219844e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.40087193157524e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.899614087771624e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.311832450795919e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.899598808260636e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004695933312177,291.1669921875,294.1499938964844,284.9540100097656,283.2572021484375,287.2592163085937,285.09674072265625,290.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017377790063,6.067267133147425e-09,0.0010017317254096,-0.014947572723031,0.0,0.0,0.0,-0.0078206211328506,60.0,-4.106268882751465,-0.0,-6.841754185415996e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.400060662301256e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.89875989034772e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.311201625270769e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.89874461083673e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004695528186857,291.1667175292969,294.1499938964844,284.9466552734375,283.2519226074219,287.2509460449219,285.0896301269531,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.057137458270745e-09,0.0010016451124101,-0.0149210374802351,0.0,0.0,0.0,-0.0078155994415283,60.0,-4.11059045791626,-0.0,-6.840571131760953e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.39593228395097e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.894411778077485e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.307989289984107e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.894396498566492e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004693465598393,291.1653747558594,294.1499938964844,284.9100036621094,283.225341796875,287.2097473144531,285.0540771484375,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012100683525,6.005568931044536e-09,0.0010012041311711,-0.0147859472781419,0.0,0.0,0.0,-0.0077900341711938,60.0,-4.132140636444092,-0.0,-6.83454857153265e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.39593228395097e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.894411778077485e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.307989289984107e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.894396498566492e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004693465598393,291.1653747558594,294.1499938964844,284.9100036621094,283.225341796875,287.2097473144531,285.0540771484375,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012100683525,6.005568931044536e-09,0.0010012041311711,-0.0147859472781419,0.0,0.0,0.0,-0.0077900341711938,60.0,-4.132140636444092,-0.0,-6.83454857153265e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.393822256242856e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.892189700622112e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.306348561542109e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.892174421111122e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004692411748692,291.1646728515625,294.1499938964844,284.89166259765625,283.2119140625,287.189208984375,285.0363464355469,290.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009846882894,5.979217565510453e-09,0.001000978751108,-0.0147169176489114,0.0,0.0,0.0,-0.0077769709751009,60.0,-4.142881870269775,-0.0,-6.831471921486809e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.391683852300048e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.88993706414476e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.304684550035745e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.889922512229532e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004691343347076,291.1640014648437,294.1499938964844,284.8733215332031,283.19842529296875,287.1686706542969,285.01861572265625,290.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007563978433,5.9525113726977e-09,0.0010007503442466,-0.0146469566971063,0.0,0.0,0.0,-0.0077637312933802,60.0,-4.153602123260498,-0.0,-6.82835477050503e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.387326281284912e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.885348117677496e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.301295408979058e-05,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.885333565762268e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004689166671596,291.16259765625,294.1499938964844,284.836669921875,283.1712646484375,287.1276550292969,284.98321533203125,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002909693866,5.898097565903981e-09,0.0010002851486206,-0.014504412189126,0.0,0.0,0.0,-0.0077367560006678,60.0,-4.17498254776001,-0.0,-6.822006071161013e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.387326281284912e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.885348117677496e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.301295408979058e-05,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.885333565762268e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004689166671596,291.16259765625,294.1499938964844,284.836669921875,283.1712646484375,287.1276550292969,284.98321533203125,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002909693866,5.898097565903981e-09,0.0010002851486206,-0.014504412189126,0.0,0.0,0.0,-0.0077367560006678,60.0,-4.17498254776001,-0.0,-6.822006071161013e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.382872667629272e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.880658035399392e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.297830597963184e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.880643483484164e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004686942265834,291.16119384765625,294.1499938964844,284.79998779296875,283.14385986328125,287.0867614746094,284.9478759765625,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999815412797,5.842489603224976e-09,0.0009998095920309,-0.0143587384372949,0.0,0.0,0.0,-0.0077091888524591,60.0,-4.196281909942627,-0.0,-6.815520947611732e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.382872667629272e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.880658035399392e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.297830597963184e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.880643483484164e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004686942265834,291.16119384765625,294.1499938964844,284.79998779296875,283.14385986328125,287.0867614746094,284.9478759765625,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999815412797,5.842489603224976e-09,0.0009998095920309,-0.0143587384372949,0.0,0.0,0.0,-0.0077091888524591,60.0,-4.196281909942627,-0.0,-6.815520947611732e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.37834265641868e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.875887189991772e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.294306851690635e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.875872638076544e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004684679151978,291.1597900390625,294.1499938964844,284.7633361816406,283.1163330078125,287.0459289550781,284.91259765625,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993317071348,5.785928625101633e-09,0.000999326002784,-0.0142105668783187,0.0,0.0,0.0,-0.0076811490580439,60.0,-4.217508316040039,-0.0,-6.808927821566614e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.37834265641868e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.875887189991772e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.294306851690635e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.875872638076544e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004684679151978,291.1597900390625,294.1499938964844,284.7633361816406,283.1163330078125,287.0459289550781,284.91259765625,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993317071348,5.785928625101633e-09,0.000999326002784,-0.0142105668783187,0.0,0.0,0.0,-0.0076811490580439,60.0,-4.217508316040039,-0.0,-6.808927821566614e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.373752254759891e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.871052316157149e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.290735811693594e-05,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.87103849183768e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004682386061176,291.1583557128906,294.1499938964844,284.7266540527344,283.0887145996094,287.0052185058594,284.8773803710937,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988415986299,5.728616248035223e-09,0.0009988358942791,-0.0140604265034198,0.0,0.0,0.0,-0.0076527372002601,60.0,-4.238669395446777,-0.0,-6.802250140935939e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.373752254759891e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.871052316157149e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.290735811693594e-05,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.87103849183768e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004682386061176,291.1583557128906,294.1499938964844,284.7266540527344,283.0887145996094,287.0052185058594,284.8773803710937,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988415986299,5.728616248035223e-09,0.0009988358942791,-0.0140604265034198,0.0,0.0,0.0,-0.0076527372002601,60.0,-4.238669395446777,-0.0,-6.802250140935939e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.371418127557264e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.868594497675076e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.288920460268855e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.868579945759848e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004681220161728,291.1576538085937,294.1499938964844,284.7083435058594,283.07489013671875,286.9848937988281,284.8598022460937,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.699475558174072e-09,0.0009985866490751,-0.0139840859919786,0.0,0.0,0.0,-0.0076382905244827,60.0,-4.249223709106445,-0.0,-6.798856588829949e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.369043982587756e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.86609375104308e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.287073094630614e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.866079926723614e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004680034180637,291.15692138671875,294.1499938964844,284.69000244140625,283.0610656738281,286.964599609375,284.8422546386719,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983389172703,5.6698348238626295e-09,0.0009983332129195,-0.0139064360409975,0.0,0.0,0.0,-0.0076235965825617,60.0,-4.259755611419678,-0.0,-6.795405482762362e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.364147263113408e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.86093727988191e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.28326485841535e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.860923455562444e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004677588294725,291.15545654296875,294.1499938964844,284.6533203125,283.0334167480469,286.924072265625,284.8071594238281,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978162124752,5.608715714089385e-09,0.0009978106245398,-0.0137463193386793,0.0,0.0,0.0,-0.0075932969339191,60.0,-4.280740737915039,-0.0,-6.788291528891932e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
