time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.364147263113408e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.86093727988191e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.28326485841535e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.860923455562444e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004677588294725,291.15545654296875,294.1499938964844,284.6533203125,283.0334167480469,286.924072265625,284.8071594238281,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978162124752,5.608715714089385e-09,0.0009978106245398,-0.0137463193386793,0.0,0.0,0.0,-0.0075932969339191,60.0,-4.280740737915039,-0.0,-6.788291528891932e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.359039540868253e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.855558164417744e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.279291457962245e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.855544340098275e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004675037052948,291.15399169921875,294.1499938964844,284.6166687011719,283.005859375,286.88360595703125,284.77215576171875,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972710395231,5.544965819836989e-09,0.0009972654515877,-0.0135793117806315,0.0,0.0,0.0,-0.0075616934336721,60.0,-4.301599025726318,-0.0,-6.780875594358804e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.359039540868253e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.855558164417744e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.279291457962245e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.855544340098275e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004675037052948,291.15399169921875,294.1499938964844,284.6166687011719,283.005859375,286.88360595703125,284.77215576171875,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972710395231,5.544965819836989e-09,0.0009972654515877,-0.0135793117806315,0.0,0.0,0.0,-0.0075616934336721,60.0,-4.301599025726318,-0.0,-6.780875594358804e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.354386565973982e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.85065707936883e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.275671669049188e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.850643982645124e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004672712238971,291.1527099609375,294.1499938964844,284.5844116210937,282.9817199707031,286.8480834960937,284.7414245605469,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486886056615958e-09,0.0009967688238248,-0.0134271569550037,0.0,0.0,0.0,-0.0075329006649553,60.0,-4.319847106933594,-0.0,-6.77412259619814e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.353741916129366e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.849978232523426e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.275170355569571e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.84996513579972e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004672390350606,291.15252685546875,294.1499938964844,284.5799865722656,282.9784240722656,286.84326171875,284.7372436523437,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967054938897,5.478841824668734e-09,0.0009967000223696,-0.0134060829877853,0.0,0.0,0.0,-0.0075289132073521,60.0,-4.322328567504883,-0.0,-6.77318752195788e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.348306048195808e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.844254236668348e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.270942296599969e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.84424041234888e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004669675254262,291.1510314941406,294.1499938964844,284.5433349609375,282.951171875,286.802978515625,284.7024230957031,290.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996125396341,5.411009862399396e-09,0.0009961200412362,-0.0132283782586455,0.0,0.0,0.0,-0.0074952859431505,60.0,-4.342945098876953,-0.0,-6.765305471390094e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.348306048195808e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.844254236668348e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.270942296599969e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.84424041234888e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004669675254262,291.1510314941406,294.1499938964844,284.5433349609375,282.951171875,286.802978515625,284.7024230957031,290.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996125396341,5.411009862399396e-09,0.0009961200412362,-0.0132283782586455,0.0,0.0,0.0,-0.0074952859431505,60.0,-4.342945098876953,-0.0,-6.765305471390094e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.345560829387978e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.841362771112472e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.268806803040206e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.841349674388766e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004668303881771,291.1502990722656,294.1499938964844,284.5249938964844,282.9376525878906,286.78289794921875,284.6850280761719,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995832378976,5.376748823948674e-09,0.0009958270238712,-0.0131386211141943,0.0,0.0,0.0,-0.0074783009476959,60.0,-4.353218078613281,-0.0,-6.7613257215271e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.34281197260134e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.83846839517355e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.266668399097398e-05,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.838455298449844e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.000466693076305,291.1495361328125,294.1499938964844,284.50665283203125,282.9241943359375,286.7628173828125,284.6676940917969,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342449149736694e-09,0.0009955337736755,-0.0130487633869051,0.0,0.0,0.0,-0.0074612973257899,60.0,-4.363475799560547,-0.0,-6.757343129493165e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.337355004390702e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.832721116254106e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.262423605425283e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.8327080195304e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004664204607252,291.14801025390625,294.1499938964844,284.4700012207031,282.8974914550781,286.72271728515625,284.633056640625,290.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949567029252,5.274346737138558e-09,0.0009949513478204,-0.0128703471273183,0.0,0.0,0.0,-0.0074275359511375,60.0,-4.383964538574219,-0.0,-6.74943905210057e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.337355004390702e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.832721116254106e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.262423605425283e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.8327080195304e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004664204607252,291.14801025390625,294.1499938964844,284.4700012207031,282.8974914550781,286.72271728515625,284.633056640625,290.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949567029252,5.274346737138558e-09,0.0009949513478204,-0.0128703471273183,0.0,0.0,0.0,-0.0074275359511375,60.0,-4.383964538574219,-0.0,-6.74943905210057e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.332040644949302e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.827124449657276e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.258289406308904e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.827111352933572e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004661550046876,291.146484375,294.1499938964844,284.4333190917969,282.87115478515625,286.6827087402344,284.5984802246094,290.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943895274773,5.208028230896389e-09,0.0009943842887878,-0.0126966042444109,0.0,0.0,0.0,-0.0073946588672697,60.0,-4.404455184936523,-0.0,-6.741746005900495e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.332040644949302e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.827124449657276e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.258289406308904e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.827111352933572e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004661550046876,291.146484375,294.1499938964844,284.4333190917969,282.87115478515625,286.6827087402344,284.5984802246094,290.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943895274773,5.208028230896389e-09,0.0009943842887878,-0.0126966042444109,0.0,0.0,0.0,-0.0073946588672697,60.0,-4.404455184936523,-0.0,-6.741746005900495e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.32698167162016e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.82179626589641e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.254354568431154e-05,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.821783896768466e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004659022961277,291.1449584960937,294.1499938964844,284.39666748046875,282.84521484375,286.64276123046875,284.56396484375,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938495932146,5.1448947324672645e-09,0.0009938443545252,-0.0125312032178044,0.0,0.0,0.0,-0.0073633608408272,60.0,-4.425003528594971,-0.0,-6.734427415722166e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.32698167162016e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.82179626589641e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.254354568431154e-05,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.821783896768466e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004659022961277,291.1449584960937,294.1499938964844,284.39666748046875,282.84521484375,286.64276123046875,284.56396484375,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938495932146,5.1448947324672645e-09,0.0009938443545252,-0.0125312032178044,0.0,0.0,0.0,-0.0073633608408272,60.0,-4.425003528594971,-0.0,-6.734427415722166e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.322287223767488e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.816852980293334e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.250702765304595e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.81684061116539e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004656678065657,291.1434020996094,294.1499938964844,284.3599853515625,282.8197326660156,286.6029052734375,284.52947998046875,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933484252542,5.086305598922536e-09,0.0009933434193953,-0.0123777082189917,0.0,0.0,0.0,-0.0073343156836926,60.0,-4.445657253265381,-0.0,-6.727638179881978e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.322287223767488e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.816852980293334e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.250702765304595e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.81684061116539e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004656678065657,291.1434020996094,294.1499938964844,284.3599853515625,282.8197326660156,286.6029052734375,284.52947998046875,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933484252542,5.086305598922536e-09,0.0009933434193953,-0.0123777082189917,0.0,0.0,0.0,-0.0073343156836926,60.0,-4.445657253265381,-0.0,-6.727638179881978e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.320113895228133e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.81456323643215e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.249011832755059e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.814550867304206e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004655592492781,291.1426086425781,294.1499938964844,284.3416748046875,282.80718994140625,286.5830078125,284.5122375488281,290.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931164095178,5.0591730804683274e-09,0.0009931114036589,-0.012306623160839,0.0,0.0,0.0,-0.0073208645917475,60.0,-4.456046104431152,-0.0,-6.724495449361714e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.31807080633007e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.812411735765636e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.247422763612121e-05,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.812399366637692e-05,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004654571821447,291.1418151855469,294.1499938964844,284.3233337402344,282.7947692871094,286.5631408691406,284.4949951171875,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928982472047,5.033667704879008e-09,0.0009928932413458,-0.0122398026287555,0.0,0.0,0.0,-0.0073082204908132,60.0,-4.466481685638428,-0.0,-6.721541723209158e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.314435010310262e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.808583126869053e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.244594598887488e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.808570757741109e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004652755742426,291.1402587890625,294.1499938964844,284.2866516113281,282.7703857421875,286.5234069824219,284.46044921875,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925100021064,4.988268464956036e-09,0.0009925049962475,-0.0121208624914288,0.0,0.0,0.0,-0.007285714149475,60.0,-4.487522125244141,-0.0,-6.716286549135475e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.314435010310262e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.808583126869053e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.244594598887488e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.808570757741109e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004652755742426,291.1402587890625,294.1499938964844,284.2866516113281,282.7703857421875,286.5234069824219,284.46044921875,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925100021064,4.988268464956036e-09,0.0009925049962475,-0.0121208624914288,0.0,0.0,0.0,-0.007285714149475,60.0,-4.487522125244141,-0.0,-6.716286549135475e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.311475878348574e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.805466106627136e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.24229248589836e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.805454465094954e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004651277558878,291.138671875,294.1499938964844,284.25,282.74658203125,286.4837646484375,284.42584228515625,290.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921938180923,4.951302035038907e-09,0.0009921889286488,-0.0120240142568945,0.0,0.0,0.0,-0.0072673880495131,60.0,-4.508838653564453,-0.0,-6.712008371323466e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.311475878348574e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.805466106627136e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.24229248589836e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.805454465094954e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004651277558878,291.138671875,294.1499938964844,284.25,282.74658203125,286.4837646484375,284.42584228515625,290.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921938180923,4.951302035038907e-09,0.0009921889286488,-0.0120240142568945,0.0,0.0,0.0,-0.0072673880495131,60.0,-4.508838653564453,-0.0,-6.712008371323466e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.309090819442643e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.80295444605872e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.240437844302505e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.802942804526538e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004650086048059,291.1371154785156,294.1499938964844,284.2148132324219,282.7247009277344,286.4457702636719,284.3924865722656,290.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919389849528,4.9214978758982406e-09,0.000991933979094,-0.0119459284469485,0.0,0.0,0.0,-0.0072526126168668,60.0,-4.529556274414063,-0.0,-6.70856010742682e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.3089955043979e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.802854037843645e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.24036362953484e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.802842396311462e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004650038608815,291.1370544433594,294.1499938964844,284.2133483886719,282.72381591796875,286.4441833496094,284.3910827636719,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919287404045,4.920305940459002e-09,0.000991923850961,-0.0119428066536784,0.0,0.0,0.0,-0.0072520216926932,60.0,-4.530422687530518,-0.0,-6.708422262136082e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.306721040047704e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.800458792597055e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.238594116643071e-05,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.800447151064871e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004648902395274,291.13543701171875,294.1499938964844,284.1766662597656,282.70233154296875,286.4046936035156,284.3562316894531,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916855487972,4.891872684709142e-09,0.0009916806593537,-0.0118683138862252,0.0,0.0,0.0,-0.0072379261255264,60.0,-4.552145957946777,-0.0,-6.705133870354987e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.306721040047704e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.800458792597055e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.238594116643071e-05,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.800447151064871e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004648902395274,291.13543701171875,294.1499938964844,284.1766662597656,282.70233154296875,286.4046936035156,284.3562316894531,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916855487972,4.891872684709142e-09,0.0009916806593537,-0.0118683138862252,0.0,0.0,0.0,-0.0072379261255264,60.0,-4.552145957946777,-0.0,-6.705133870354987e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.305663115810604e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.799344115890564e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.237771205836907e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.79933247435838e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004648373869713,291.1346435546875,294.1499938964844,284.1583251953125,282.6920471191406,286.38494873046875,284.3387756347656,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915725095197,4.878644599415338e-09,0.0009915676200762,-0.0118336575105786,0.0,0.0,0.0,-0.0072313686832785,60.0,-4.563043117523193,-0.0,-6.703604071844893e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.30465685087256e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.798284008866176e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.23698758520186e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.798272367333992e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004647870955523,291.1338195800781,294.1499938964844,284.1400146484375,282.6820373535156,286.365234375,284.3212585449219,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991464825347,4.866054226226879e-09,0.0009914599359035,-0.0118006709963083,0.0,0.0,0.0,-0.0072251269593834,60.0,-4.5739617347717285,-0.0,-6.70214816977932e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.302793478127568e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.796321683097632e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.235538214445114e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.796310041565448e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004646940215025,291.1322021484375,294.1499938964844,284.10333251953125,282.6628112792969,286.3258361816406,284.28619384765625,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912654059007,4.842747536315528e-09,0.0009912606328725,-0.0117396097630262,0.0,0.0,0.0,-0.0072135725058615,60.0,-4.595860004425049,-0.0,-6.699453791725318e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.302793478127568e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.796321683097632e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.235538214445114e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.796310041565448e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004646940215025,291.1322021484375,294.1499938964844,284.10333251953125,282.6628112792969,286.3258361816406,284.28619384765625,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912654059007,4.842747536315528e-09,0.0009912606328725,-0.0117396097630262,0.0,0.0,0.0,-0.0072135725058615,60.0,-4.595860004425049,-0.0,-6.699453791725318e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.301120007876308e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.794559446163476e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.234236545627937e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.794547804631291e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004646104353014,291.1305236816406,294.1499938964844,284.0666809082031,282.6445617675781,286.2864685058594,284.2510070800781,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910863591358,4.821808730071098e-09,0.0009910815861076,-0.011684751138091,0.0,0.0,0.0,-0.0072031924501061,60.0,-4.61784029006958,-0.0,-6.69703368316732e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.301120007876308e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.794559446163476e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.234236545627937e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.794547804631291e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004646104353014,291.1305236816406,294.1499938964844,284.0666809082031,282.6445617675781,286.2864685058594,284.2510070800781,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910863591358,4.821808730071098e-09,0.0009910815861076,-0.011684751138091,0.0,0.0,0.0,-0.0072031924501061,60.0,-4.61784029006958,-0.0,-6.69703368316732e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.2996189778205e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.792977652978152e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.233068026835099e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.792966739041732e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004645354347303,291.1288757324219,294.1499938964844,284.0299987792969,282.627197265625,286.2471923828125,284.2157287597656,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909255895763,4.803012210174984e-09,0.0009909208165481,-0.0116355055943131,0.0,0.0,0.0,-0.0071938741020858,60.0,-4.639895439147949,-0.0,-6.694860843481365e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.2996189778205e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.792977652978152e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.233068026835099e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.792966739041732e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004645354347303,291.1288757324219,294.1499938964844,284.0299987792969,282.627197265625,286.2471923828125,284.2157287597656,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909255895763,4.803012210174984e-09,0.0009909208165481,-0.0116355055943131,0.0,0.0,0.0,-0.0071938741020858,60.0,-4.639895439147949,-0.0,-6.694860843481365e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.298268560087308e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.79155520326458e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.232017378555611e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.791544289328158e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004644679720513,291.127197265625,294.1499938964844,283.99334716796875,282.6106262207031,286.2079467773437,284.1803283691406,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907810017466,4.786096852171795e-09,0.0009907761123031,-0.0115911886096,0.0,0.0,0.0,-0.0071854884736239,60.0,-4.662016868591309,-0.0,-6.692906850958026e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.298268560087308e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.79155520326458e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.232017378555611e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.791544289328158e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004644679720513,291.127197265625,294.1499938964844,283.99334716796875,282.6106262207031,286.2079467773437,284.1803283691406,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907810017466,4.786096852171795e-09,0.0009907761123031,-0.0115911886096,0.0,0.0,0.0,-0.0071854884736239,60.0,-4.662016868591309,-0.0,-6.692906850958026e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.297642827732489e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.790896729100496e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.231530616991222e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.790885815164074e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004644367436412,291.1263732910156,294.1499938964844,283.9750061035156,282.6025695800781,286.1883544921875,284.16259765625,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907139465212,4.778260453974781e-09,0.000990709173493,-0.01157065667212,0.0,0.0,0.0,-0.0071816034615039,60.0,-4.673099517822266,-0.0,-6.69200090896993e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.297045471612364e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.790267358766867e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.231065683299676e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.790256444830447e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000464406912215,291.1255187988281,294.1499938964844,283.9566650390625,282.5946960449219,286.16876220703125,284.14483642578125,290.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906499180942,4.7707766626103876e-09,0.000990645145066,-0.0115510504692792,0.0,0.0,0.0,-0.007177893538028,60.0,-4.684194564819336,-0.0,-6.69113617846051e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
