time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.29592570173554e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.789087198441848e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.230194751173258e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.789077012101188e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.000464350945549,291.1238098144531,294.1499938964844,283.9200134277344,282.5793762207031,286.1296081542969,284.1092834472656,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905297774821,4.7567345617949294e-09,0.0009905251208692,-0.0115142613649368,0.0,0.0,0.0,-0.007170932367444,60.0,-4.706415176391602,-0.0,-6.68951400939477e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.29592570173554e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.789087198441848e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.230194751173258e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.789077012101188e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.000464350945549,291.1238098144531,294.1499938964844,283.9200134277344,282.5793762207031,286.1296081542969,284.1092834472656,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905297774821,4.7567345617949294e-09,0.0009905251208692,-0.0115142613649368,0.0,0.0,0.0,-0.007170932367444,60.0,-4.706415176391602,-0.0,-6.68951400939477e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.29488378460519e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.787990711629392e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.229384209495038e-05,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.78797979769297e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.000464298937004,291.1221008300781,294.1499938964844,283.8833312988281,282.56451416015625,286.09051513671875,284.0736389160156,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904181351885,4.743672565865609e-09,0.0009904133621603,-0.0114800380542874,0.0,0.0,0.0,-0.0071644568815827,60.0,-4.728668689727783,-0.0,-6.688005527166754e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.29488378460519e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.787990711629392e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.229384209495038e-05,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.78797979769297e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.000464298937004,291.1221008300781,294.1499938964844,283.8833312988281,282.56451416015625,286.09051513671875,284.0736389160156,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904181351885,4.743672565865609e-09,0.0009904133621603,-0.0114800380542874,0.0,0.0,0.0,-0.0071644568815827,60.0,-4.728668689727783,-0.0,-6.688005527166754e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.293896437156944e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.7869495220948e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.228615140775219e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.78693933575414e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004642495769076,291.1203918457031,294.1499938964844,283.8466796875,282.5500183105469,286.0514831542969,284.0379333496094,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903121972456,4.7312807005539526e-09,0.0009903074242174,-0.0114475721493363,0.0,0.0,0.0,-0.0071583134122192,60.0,-4.750942707061768,-0.0,-6.686574494096932e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.293896437156944e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.7869495220948e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.228615140775219e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.78693933575414e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004642495769076,291.1203918457031,294.1499938964844,283.8466796875,282.5500183105469,286.0514831542969,284.0379333496094,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903121972456,4.7312807005539526e-09,0.0009903074242174,-0.0114475721493363,0.0,0.0,0.0,-0.0071583134122192,60.0,-4.750942707061768,-0.0,-6.686574494096932e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.29293892113492e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.785941074369477e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.227870082715526e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.785930888028815e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004642017593141,291.11865234375,294.1499938964844,283.8099975585937,282.5357971191406,286.0124816894531,284.00213623046875,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902094025164,4.719268975605928e-09,0.0009902047459036,-0.0114161018282175,0.0,0.0,0.0,-0.0071523585356771,60.0,-4.773224830627441,-0.0,-6.685187514676727e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.29293892113492e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.785941074369477e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.227870082715526e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.785930888028815e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004642017593141,291.11865234375,294.1499938964844,283.8099975585937,282.5357971191406,286.0124816894531,284.00213623046875,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902094025164,4.719268975605928e-09,0.0009902047459036,-0.0114161018282175,0.0,0.0,0.0,-0.0071523585356771,60.0,-4.773224830627441,-0.0,-6.685187514676727e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.292464528698474e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.785441943677142e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.227501191664487e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.785431757336482e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004641780687961,291.1177673339844,294.1499938964844,283.7916564941406,282.5287780761719,285.9930114746094,283.9842224121094,290.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901585290208,4.713320844729196e-09,0.0009901538724079,-0.0114005180075764,0.0,0.0,0.0,-0.0071494099684059,60.0,-4.784365177154541,-0.0,-6.684500419851247e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.29199013626203e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.784942085389048e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.227132300613448e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.784931899048388e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004641543782781,291.1169128417969,294.1499938964844,283.7733459472656,282.52178955078125,285.9735412597656,283.96630859375,290.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901076555252,4.707369161138786e-09,0.000990102882497,-0.0113849258050322,0.0,0.0,0.0,-0.0071464595384895,60.0,-4.795502662658691,-0.0,-6.683813325025767e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.29103189264424e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.78393291006796e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.226386514957994e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.7839227237273e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.000464106502477,291.1151428222656,294.1499938964844,283.7366638183594,282.50787353515625,285.9346008300781,283.9304504394531,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990004860796,4.695348554406564e-09,0.0009900002041831,-0.0113534312695264,0.0,0.0,0.0,-0.0071405004709959,60.0,-4.817767143249512,-0.0,-6.682424924520093e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.29103189264424e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.78393291006796e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.226386514957994e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.7839227237273e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.000464106502477,291.1151428222656,294.1499938964844,283.7366638183594,282.50787353515625,285.9346008300781,283.9304504394531,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990004860796,4.695348554406564e-09,0.0009900002041831,-0.0113534312695264,0.0,0.0,0.0,-0.0071405004709959,60.0,-4.817767143249512,-0.0,-6.682424924520093e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.290048183174804e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.78289608610794e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.225621084216982e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.78288589976728e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004640573461074,291.1133728027344,294.1499938964844,283.70001220703125,282.4939270019531,285.895751953125,283.89453125,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898992720991,4.6830055389079925e-09,0.0009898946154862,-0.0113210938870906,0.0,0.0,0.0,-0.0071343816816806,60.0,-4.840007305145264,-0.0,-6.681000286334894e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.290048183174804e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.78289608610794e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.225621084216982e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.78288589976728e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004640573461074,291.1133728027344,294.1499938964844,283.70001220703125,282.4939270019531,285.895751953125,283.89453125,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898992720991,4.6830055389079925e-09,0.0009898946154862,-0.0113210938870906,0.0,0.0,0.0,-0.0071343816816806,60.0,-4.840007305145264,-0.0,-6.681000286334894e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.289025911130012e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.78181851678528e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.22482509445399e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.78180905804038e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004640062688849,291.1116027832031,294.1499938964844,283.663330078125,282.4798889160156,285.85693359375,283.8586120605469,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897896088659,4.670187792044089e-09,0.0009897849522531,-0.01128751039505,0.0,0.0,0.0,-0.0071280268020927,60.0,-4.862215995788574,-0.0,-6.67952093635904e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.289025911130012e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.78181851678528e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.22482509445399e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.78180905804038e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004640062688849,291.1116027832031,294.1499938964844,283.663330078125,282.4798889160156,285.85693359375,283.8586120605469,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897896088659,4.670187792044089e-09,0.0009897849522531,-0.01128751039505,0.0,0.0,0.0,-0.0071280268020927,60.0,-4.862215995788574,-0.0,-6.67952093635904e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.287956345360726e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.780692926142363e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.223993452498689e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.780682739801704e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004639528342522,291.1098022460937,294.1499938964844,283.6266784667969,282.46563720703125,285.8181457519531,283.8226623535156,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896750561892,4.6567878442260735e-09,0.0009896703995764,-0.0112524041905999,0.0,0.0,0.0,-0.0071213841438293,60.0,-4.8843865394592285,-0.0,-6.67797408482329e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.287956345360726e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.780692926142363e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.223993452498689e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.780682739801704e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004639528342522,291.1098022460937,294.1499938964844,283.6266784667969,282.46563720703125,285.8181457519531,283.8226623535156,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896750561892,4.6567878442260735e-09,0.0009896703995764,-0.0112524041905999,0.0,0.0,0.0,-0.0071213841438293,60.0,-4.8843865394592285,-0.0,-6.67797408482329e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.287402644986288e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.780109394341709e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.223561988212168e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.780099208001047e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004639251856133,291.10888671875,294.1499938964844,283.6083374023437,282.4584350585937,285.7987670898437,283.8046875,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896156843751,4.649847618054537e-09,0.0009896110277622,-0.0112342210486531,0.0,0.0,0.0,-0.0071179438382387,60.0,-4.895455837249756,-0.0,-6.67717330316009e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.286835847888142e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.779512038221584e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.223121065180749e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.779502579476684e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004638968675862,291.1080017089844,294.1499938964844,283.5899963378906,282.4511413574219,285.7793884277344,283.7867126464844,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895550319924,4.642747963856664e-09,0.0009895503753796,-0.0112156197428703,0.0,0.0,0.0,-0.0071144239045679,60.0,-4.9065141677856445,-0.0,-6.676354047385757e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.285663691116496e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.778278035810216e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.222209387691692e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.77826857706532e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004638383106794,291.1061706542969,294.1499938964844,283.5533447265625,282.43621826171875,285.7406921386719,283.7507629394531,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894294198602,4.628070815471119e-09,0.0009894248796626,-0.0111771654337644,0.0,0.0,0.0,-0.0071071479469537,60.0,-4.928598880767822,-0.0,-6.674660113503705e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.285663691116496e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.778278035810216e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.222209387691692e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.77826857706532e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004638383106794,291.1061706542969,294.1499938964844,283.5533447265625,282.43621826171875,285.7406921386719,283.7507629394531,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894294198602,4.628070815471119e-09,0.0009894248796626,-0.0111771654337644,0.0,0.0,0.0,-0.0071071479469537,60.0,-4.928598880767822,-0.0,-6.674660113503705e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.284443513024598e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.776992374099792e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,7.22125987522304e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.776982915354893e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004637773672584,291.1043395996094,294.1499938964844,283.51666259765625,282.4208374023437,285.7020568847656,283.7148132324219,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892988018691,4.612789261670969e-09,0.0009892941452562,-0.0111371278762817,0.0,0.0,0.0,-0.0070995721034705,60.0,-4.950638771057129,-0.0,-6.672897256976287e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.284443513024598e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.776992374099792e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,7.22125987522304e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.776982915354893e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004637773672584,291.1043395996094,294.1499938964844,283.51666259765625,282.4208374023437,285.7020568847656,283.7148132324219,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892988018691,4.612789261670969e-09,0.0009892941452562,-0.0111371278762817,0.0,0.0,0.0,-0.0070995721034705,60.0,-4.950638771057129,-0.0,-6.672897256976287e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.283181134378538e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.77566305664368e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.220277620945126e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.77565359789878e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004637142992578,291.1025085449219,294.1499938964844,283.4800109863281,282.4049072265625,285.6634216308594,283.67889404296875,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891636436805,4.596990788030553e-09,0.0009891591034829,-0.0110957361757755,0.0,0.0,0.0,-0.0070917401462793,60.0,-4.972636222839356,-0.0,-6.67107471485906e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.283181134378538e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.77566305664368e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.220277620945126e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.77565359789878e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004637142992578,291.1025085449219,294.1499938964844,283.4800109863281,282.4049072265625,285.6634216308594,283.67889404296875,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891636436805,4.596990788030553e-09,0.0009891591034829,-0.0110957361757755,0.0,0.0,0.0,-0.0070917401462793,60.0,-4.972636222839356,-0.0,-6.67107471485906e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.281886741518974e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.774299542186782e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,7.219271356007084e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.774290811037643e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004636496596504,291.10064697265625,294.1499938964844,283.4433288574219,282.3883361816406,285.6248474121094,283.6429748535156,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890251094475,4.580792634101272e-09,0.0009890205692499,-0.0110532976686954,0.0,0.0,0.0,-0.007083710283041,60.0,-4.994594573974609,-0.0,-6.669205987464012e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.281886741518974e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.774299542186782e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,7.219271356007084e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.774290811037643e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004636496596504,291.10064697265625,294.1499938964844,283.4433288574219,282.3883361816406,285.6248474121094,283.6429748535156,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890251094475,4.580792634101272e-09,0.0009890205692499,-0.0110532976686954,0.0,0.0,0.0,-0.007083710283041,60.0,-4.994594573974609,-0.0,-6.669205987464012e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.281231177737936e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.773609053809196e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.218760583782569e-05,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.77360032266006e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004636169178411,291.0997314453125,294.1499938964844,283.42498779296875,282.3797607421875,285.6055603027344,283.625,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889550274237,4.572586753681662e-09,0.0009889503708109,-0.0110317980870604,0.0,0.0,0.0,-0.0070796418003737,60.0,-5.005560398101807,-0.0,-6.668259544539978e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.280571975978091e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.77291419985704e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,7.218247628770769e-05,297.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.772905468707904e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.000463583972305,291.0987854003906,294.1499938964844,283.4066772460937,282.3710021972656,285.5863037109375,283.6070556640625,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888843633234,4.564335576162648e-09,0.0009888798231258,-0.0110101792961359,0.0,0.0,0.0,-0.007075551431626,60.0,-5.0165181159973145,-0.0,-6.667308127816797e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.27924775169231e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.771520126378164e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,7.217218080768362e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.771511395229028e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004635178192984,291.0968933105469,294.1499938964844,283.3699951171875,282.35284423828125,285.5477905273437,283.5711669921875,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887426858767,4.547767940010772e-09,0.0009887381456792,-0.0109667722135782,0.0,0.0,0.0,-0.0070673380978405,60.0,-5.03841495513916,-0.0,-6.665397478400338e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.27924775169231e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.771520126378164e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,7.217218080768362e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.771511395229028e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004635178192984,291.0968933105469,294.1499938964844,283.3699951171875,282.35284423828125,285.5477905273437,283.5711669921875,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887426858767,4.547767940010772e-09,0.0009887381456792,-0.0109667722135782,0.0,0.0,0.0,-0.0070673380978405,60.0,-5.03841495513916,-0.0,-6.665397478400338e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.277926437789574e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.77012823568657e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.216189260361716e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.770118776941672e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004634518118109,291.09503173828125,294.1499938964844,283.3333435058594,282.333740234375,285.50933837890625,283.5353088378906,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886012412607,4.5312296137467464e-09,0.0009885967010632,-0.0109234424307942,0.0,0.0,0.0,-0.0070591396652162,60.0,-5.060288906097412,-0.0,-6.663491092240292e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.277926437789574e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.77012823568657e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.216189260361716e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.770118776941672e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004634518118109,291.09503173828125,294.1499938964844,283.3333435058594,282.333740234375,285.50933837890625,283.5353088378906,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886012412607,4.5312296137467464e-09,0.0009885967010632,-0.0109234424307942,0.0,0.0,0.0,-0.0070591396652162,60.0,-5.060288906097412,-0.0,-6.663491092240292e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.27661603782326e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.76874798652716e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.21517062629573e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.768739255378024e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004633863572962,291.0931091308594,294.1499938964844,283.2966613769531,282.31365966796875,285.4709167480469,283.4994506835937,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884610772132,4.514838281011181e-09,0.0009884565370157,-0.0108804972842335,0.0,0.0,0.0,-0.0070510134100914,60.0,-5.0821452140808105,-0.0,-6.66160104856317e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.27661603782326e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.76874798652716e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.21517062629573e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.768739255378024e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004633863572962,291.0931091308594,294.1499938964844,283.2966613769531,282.31365966796875,285.4709167480469,283.4994506835937,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884610772132,4.514838281011181e-09,0.0009884565370157,-0.0108804972842335,0.0,0.0,0.0,-0.0070510134100914,60.0,-5.0821452140808105,-0.0,-6.66160104856317e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.275324555346742e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.767387382453308e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.21416508895345e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.76737865130417e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004633218341041,291.0912170410156,294.1499938964844,283.260009765625,282.29248046875,285.4325256347656,283.4635925292969,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883227758109,4.498671213326588e-09,0.0009883183520287,-0.0108381388708949,0.0,0.0,0.0,-0.0070429989136755,60.0,-5.103989124298096,-0.0,-6.659738005510007e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.275324555346742e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.767387382453308e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.21416508895345e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.76737865130417e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004633218341041,291.0912170410156,294.1499938964844,283.260009765625,282.29248046875,285.4325256347656,283.4635925292969,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883227758109,4.498671213326588e-09,0.0009883183520287,-0.0108381388708949,0.0,0.0,0.0,-0.0070429989136755,60.0,-5.103989124298096,-0.0,-6.659738005510007e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.274685726268216e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.766714356373996e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,7.213668141048402e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.76670635282062e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004632899363059,291.0902404785156,294.1499938964844,283.2416687011719,282.2814636230469,285.413330078125,283.4456787109375,290.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882545564323,4.490681604352176e-09,0.0009882500162348,-0.0108172064647078,0.0,0.0,0.0,-0.0070390379987657,60.0,-5.114906311035156,-0.0,-6.658817142124462e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
