time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.274051990360022e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.766047151060776e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.21317483112216e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.766038419911638e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004632582713384,291.0892944335937,294.1499938964844,283.22332763671875,282.2701110839844,285.3941650390625,283.4277648925781,290.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881866862997,4.4827506151534635e-09,0.0009881821461021,-0.010796426795423,0.0,0.0,0.0,-0.0070351064205169,60.0,-5.125821113586426,-0.0,-6.657902673623539e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.272795432480052e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.764723654370756e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.212197670014575e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.764714923221618e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004631954943761,291.0873413085937,294.1499938964844,283.1866760253906,282.2464904785156,285.3558349609375,283.3919372558594,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988052226603,4.4670289689463524e-09,0.0009880478028208,-0.0107552362605929,0.0,0.0,0.0,-0.00702731218189,60.0,-5.147642135620117,-0.0,-6.656091500190088e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.272795432480052e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.764723654370756e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.212197670014575e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.764714923221618e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004631954943761,291.0873413085937,294.1499938964844,283.1866760253906,282.2464904785156,285.3558349609375,283.3919372558594,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988052226603,4.4670289689463524e-09,0.0009880478028208,-0.0107552362605929,0.0,0.0,0.0,-0.00702731218189,60.0,-5.147642135620117,-0.0,-6.656091500190088e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.271545422961935e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.763406706042588e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,7.211224874481559e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.763398702489212e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004631330375559,291.0854187011719,294.1499938964844,283.1499938964844,282.22149658203125,285.3175354003906,283.3561096191406,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879184653982,4.451385482440173e-09,0.000987914041616,-0.0107142496854066,0.0,0.0,0.0,-0.0070195570588111,60.0,-5.169447422027588,-0.0,-6.654288853269463e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.271545422961935e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.763406706042588e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,7.211224874481559e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.763398702489212e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004631330375559,291.0854187011719,294.1499938964844,283.1499938964844,282.22149658203125,285.3175354003906,283.3561096191406,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879184653982,4.451385482440173e-09,0.000987914041616,-0.0107142496854066,0.0,0.0,0.0,-0.0070195570588111,60.0,-5.169447422027588,-0.0,-6.654288853269463e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.270288865081966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.762083209352568e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.210246985778213e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.762075205799192e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004630702896974,291.0834350585937,294.1499938964844,283.11334228515625,282.1949462890625,285.279296875,283.3202819824219,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877840057015,4.435664724411481e-09,0.0009877795819193,-0.0106730600818991,0.0,0.0,0.0,-0.0070117637515068,60.0,-5.191230297088623,-0.0,-6.652477679836012e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.270288865081966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.762083209352568e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.210246985778213e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.762075205799192e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004630702896974,291.0834350585937,294.1499938964844,283.11334228515625,282.1949462890625,285.279296875,283.3202819824219,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877840057015,4.435664724411481e-09,0.0009877795819193,-0.0106730600818991,0.0,0.0,0.0,-0.0070117637515068,60.0,-5.191230297088623,-0.0,-6.652477679836012e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.269125439459458e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.76085793809034e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,7.20934258424677e-05,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.760849934536964e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000463012169348,291.0814819335937,294.1499938964844,283.07666015625,282.1667175292969,285.2410888671875,283.2844543457031,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876594413071,4.421107924201806e-09,0.0009876550175249,-0.0106349224224686,0.0,0.0,0.0,-0.0070045473985373,60.0,-5.213011264801025,-0.0,-6.650800798979617e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.269125439459458e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.76085793809034e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,7.20934258424677e-05,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.760849934536964e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000463012169348,291.0814819335937,294.1499938964844,283.07666015625,282.1667175292969,285.2410888671875,283.2844543457031,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876594413071,4.421107924201806e-09,0.0009876550175249,-0.0106349224224686,0.0,0.0,0.0,-0.0070045473985373,60.0,-5.213011264801025,-0.0,-6.650800798979617e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.268627763958648e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.760334069142118e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,7.208955503301695e-05,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.760326065588742e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004629873146768,291.0804748535156,294.1499938964844,283.0583190917969,282.1520080566406,285.22198486328125,283.2665405273437,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876062395051,4.414877796676819e-09,0.0009876018157228,-0.0106185991317033,0.0,0.0,0.0,-0.0070014586672186,60.0,-5.223923683166504,-0.0,-6.650083150816499e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.268210123991594e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.75989387370646e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.208630267996341e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.759885870153084e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004629664472304,291.0794982910156,294.1499938964844,283.0400085449219,282.1369323730469,285.202880859375,283.24859619140625,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875614196062,4.409642428981897e-09,0.0009875569958239,-0.0106048816815018,0.0,0.0,0.0,-0.0069988630712032,60.0,-5.234864234924316,-0.0,-6.649480610576576e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.267686255043373e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.759342356119304e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.208222814369947e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.759334352565928e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004629402828868,291.0775146484375,294.1499938964844,283.0033264160156,282.1056823730469,285.16473388671875,283.21270751953125,290.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875050745904,4.4030539214645614e-09,0.0009875006508082,-0.0105876196175813,0.0,0.0,0.0,-0.006995596922934,60.0,-5.256870269775391,-0.0,-6.648721750934783e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.267686255043373e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.759342356119304e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.208222814369947e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.759334352565928e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004629402828868,291.0775146484375,294.1499938964844,283.0033264160156,282.1056823730469,285.16473388671875,283.21270751953125,290.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875050745904,4.4030539214645614e-09,0.0009875006508082,-0.0105876196175813,0.0,0.0,0.0,-0.006995596922934,60.0,-5.256870269775391,-0.0,-6.648721750934783e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.26767970668152e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.759334352565928e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.208216993603855e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.759326349012554e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0004629399336408,291.07550048828125,294.1499938964844,282.9666748046875,282.0731506347656,285.1265869140625,283.1767272949219,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875037940219,4.402901598865583e-09,0.0009874993702396,-0.0105872200801968,0.0,0.0,0.0,-0.0069955214858055,60.0,-5.279112815856934,-0.0,-6.648703987366389e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.26767970668152e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.759334352565928e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.208216993603855e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.759326349012554e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0004629399336408,291.07550048828125,294.1499938964844,282.9666748046875,282.0731506347656,285.1265869140625,283.1767272949219,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875037940219,4.402901598865583e-09,0.0009874993702396,-0.0105872200801968,0.0,0.0,0.0,-0.0069955214858055,60.0,-5.279112815856934,-0.0,-6.648703987366389e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.26828579395078e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.759973181644456e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.208688475657254e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.75996517809108e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004629702307283,291.073486328125,294.1499938964844,282.92999267578125,282.0393981933594,285.0884704589844,283.1405944824219,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875678224489,4.410397824727852e-09,0.0009875633986666,-0.0106068616732954,0.0,0.0,0.0,-0.0069992374628782,60.0,-5.301658153533936,-0.0,-6.649567296790337e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.26828579395078e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.759973181644456e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.208688475657254e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.75996517809108e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004629702307283,291.073486328125,294.1499938964844,282.92999267578125,282.0393981933594,285.0884704589844,283.1405944824219,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875678224489,4.410397824727852e-09,0.0009875633986666,-0.0106068616732954,0.0,0.0,0.0,-0.0069992374628782,60.0,-5.301658153533936,-0.0,-6.649567296790337e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.269570000469685e-05,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.76132505456917e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.20968673704192e-05,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.761317778611556e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004630343755707,291.0714416503906,294.1499938964844,282.8933410644531,282.0045471191406,285.0503845214844,283.1042785644531,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877041447907,4.426337518737e-09,0.0009876997210085,-0.0106486240401864,0.0,0.0,0.0,-0.0070071392692625,60.0,-5.324558258056641,-0.0,-6.651403339219544e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.269570000469685e-05,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.76132505456917e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.20968673704192e-05,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.761317778611556e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004630343755707,291.0714416503906,294.1499938964844,282.8933410644531,282.0045471191406,285.0503845214844,283.1042785644531,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877041447907,4.426337518737e-09,0.0009876997210085,-0.0106486240401864,0.0,0.0,0.0,-0.0070071392692625,60.0,-5.324558258056641,-0.0,-6.651403339219544e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.27047585719265e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.76227893261239e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,7.210391049738973e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.762270929059014e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004630796029232,291.0704345703125,294.1499938964844,282.875,281.9867553710937,285.0313720703125,283.0860290527344,290.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878004202619,4.4375911834038115e-09,0.0009877958800643,-0.0106781078502535,0.0,0.0,0.0,-0.0070127183571457,60.0,-5.336152076721191,-0.0,-6.652699369169568e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.271557064494118e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.763417619979008e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,7.211232150439173e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.763409616425632e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004631336196325,291.06939697265625,294.1499938964844,282.8566589355469,281.9687194824219,285.0123291015625,283.0677185058594,290.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879153221845,4.451034651964392e-09,0.0009879108984023,-0.0107133304700255,0.0,0.0,0.0,-0.0070193824358284,60.0,-5.347843170166016,-0.0,-6.654248352333525e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.27423097891733e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.766232687979937e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,7.213311619125307e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.766225412022322e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004632672062143,291.0673522949219,294.1499938964844,282.82000732421875,281.9320373535156,284.9742736816406,283.0308837890625,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881997248157,4.484289828354804e-09,0.0009881951846182,-0.0108004603534936,0.0,0.0,0.0,-0.0070358687080442,60.0,-5.371520042419434,-0.0,-6.658080309307479e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.27423097891733e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.766232687979937e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,7.213311619125307e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.766225412022322e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004632672062143,291.0673522949219,294.1499938964844,282.82000732421875,281.9320373535156,284.9742736816406,283.0308837890625,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881997248157,4.484289828354804e-09,0.0009881951846182,-0.0108004603534936,0.0,0.0,0.0,-0.0070358687080442,60.0,-5.371520042419434,-0.0,-6.658080309307479e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.277533536078408e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.769709868123756e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.215880032163113e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.76970259216614e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004634321667253,291.0652770996094,294.1499938964844,282.7833251953125,281.8946228027344,284.93621826171875,282.9937438964844,290.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988551066257,4.5253769620501325e-09,0.0009885465260595,-0.0109081082046031,0.0,0.0,0.0,-0.0070562371984124,60.0,-5.395583152770996,-0.0,-6.66281607664132e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.277533536078408e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.769709868123756e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.215880032163113e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.76970259216614e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004634321667253,291.0652770996094,294.1499938964844,282.7833251953125,281.8946228027344,284.93621826171875,282.9937438964844,290.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988551066257,4.5253769620501325e-09,0.0009885465260595,-0.0109081082046031,0.0,0.0,0.0,-0.0070562371984124,60.0,-5.395583152770996,-0.0,-6.66281607664132e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.281367238145322e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.773746569408104e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.218861719593406e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.773740021046252e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004636236699298,291.0632019042969,294.1499938964844,282.7466735839844,281.8565368652344,284.898193359375,282.9562683105469,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098895910196,4.5730832454182754e-09,0.0009889544453471,-0.0110330991446971,0.0,0.0,0.0,-0.0070798872038722,60.0,-5.419988632202148,-0.0,-6.668317098501575e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.281367238145322e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.773746569408104e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.218861719593406e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.773740021046252e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004636236699298,291.0632019042969,294.1499938964844,282.7466735839844,281.8565368652344,284.898193359375,282.9562683105469,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098895910196,4.5730832454182754e-09,0.0009889544453471,-0.0110330991446971,0.0,0.0,0.0,-0.0070798872038722,60.0,-5.419988632202148,-0.0,-6.668317098501575e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.285598935093732e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.77820236585103e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.222152635222301e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.778195817489176e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0004638350219465,291.0611267089844,294.1499938964844,282.7099914550781,281.81793212890625,284.86016845703125,282.9184875488281,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894093964248,4.625746452546764e-09,0.0009894048562273,-0.0111710764467716,0.0,0.0,0.0,-0.0071059945039451,60.0,-5.444674491882324,-0.0,-6.674392238892325e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.285598935093732e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.77820236585103e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.222152635222301e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.778195817489176e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0004638350219465,291.0611267089844,294.1499938964844,282.7099914550781,281.81793212890625,284.86016845703125,282.9184875488281,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894093964248,4.625746452546764e-09,0.0009894048562273,-0.0111710764467716,0.0,0.0,0.0,-0.0071059945039451,60.0,-5.444674491882324,-0.0,-6.674392238892325e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.287811553804204e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.780532855074851e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,7.223873399198055e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.78052557911724e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004639455873984,291.06005859375,294.1499938964844,282.6916809082031,281.7984619140625,284.8411560058594,282.89947509765625,290.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896450210362,4.653291529876924e-09,0.0009896403644233,-0.011243243701756,0.0,0.0,0.0,-0.0071196500211954,60.0,-5.457098007202148,-0.0,-6.67757049654938e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.290059824706988e-05,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.782899724086748e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,7.225621811812744e-05,297.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.782893175724894e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0004640578408725,291.0590209960937,294.1499938964844,282.67333984375,281.7789306640625,284.8221435546875,282.8804016113281,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898842545226,4.681269150097478e-09,0.0009898795979097,-0.0113165443763136,0.0,0.0,0.0,-0.0071335197426378,60.0,-5.469555377960205,-0.0,-6.680799913283408e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.29456073208712e-05,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.787639282876626e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.229122275020927e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.787632734514772e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004642826970666,291.056884765625,294.1499938964844,282.6366577148437,281.7395935058594,284.7841186523437,282.842041015625,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903634199872,4.737291003920063e-09,0.000990358646959,-0.0114633189514279,0.0,0.0,0.0,-0.0071612922474741,60.0,-5.494528770446777,-0.0,-6.687268694349768e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.29456073208712e-05,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.787639282876626e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.229122275020927e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.787632734514772e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004642826970666,291.056884765625,294.1499938964844,282.6366577148437,281.7395935058594,284.7841186523437,282.842041015625,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903634199872,4.737291003920063e-09,0.000990358646959,-0.0114633189514279,0.0,0.0,0.0,-0.0071612922474741,60.0,-5.494528770446777,-0.0,-6.687268694349768e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.298895747633652e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.792204218683764e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.232493226183578e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.79219694272615e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0004644992295652,291.0547790527344,294.1499938964844,282.6000061035156,281.7000732421875,284.7461242675781,282.80352783203125,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908247739076,4.791245178381587e-09,0.0009908200008794,-0.0116046760231256,0.0,0.0,0.0,-0.0071880398318171,60.0,-5.519480705261231,-0.0,-6.693501575227856e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.298895747633652e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.792204218683764e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.232493226183578e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.79219694272615e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0004644992295652,291.0547790527344,294.1499938964844,282.6000061035156,281.7000732421875,284.7461242675781,282.80352783203125,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908247739076,4.791245178381587e-09,0.0009908200008794,-0.0116046760231256,0.0,0.0,0.0,-0.0071880398318171,60.0,-5.519480705261231,-0.0,-6.693501575227856e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.302859689341858e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.79637843556702e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.235576777020469e-05,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.796371887205169e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004646972520276,291.0526123046875,294.1499938964844,282.5633239746094,281.6604919433594,284.7081298828125,282.7648620605469,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912467794492,4.840582601417509e-09,0.0009912418900057,-0.0117339380085468,0.0,0.0,0.0,-0.0072124986909329,60.0,-5.5442891120910645,-0.0,-6.699203680682332e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.302859689341858e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.79637843556702e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.235576777020469e-05,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.796371887205169e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004646972520276,291.0526123046875,294.1499938964844,282.5633239746094,281.6604919433594,284.7081298828125,282.7648620605469,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912467794492,4.840582601417509e-09,0.0009912418900057,-0.0117339380085468,0.0,0.0,0.0,-0.0072124986909329,60.0,-5.5442891120910645,-0.0,-6.699203680682332e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.306253923568876e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.799952385947108e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.238215766847134e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.799945109989494e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004648667818401,291.05047607421875,294.1499938964844,282.52667236328125,281.62091064453125,284.6701354980469,282.7261657714844,290.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916078997775,4.8828141530066205e-09,0.0009916031267493,-0.0118445809930562,0.0,0.0,0.0,-0.0072334348224103,60.0,-5.568830490112305,-0.0,-6.704085819819738e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.306253923568876e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.799952385947108e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.238215766847134e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.799945109989494e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004648667818401,291.05047607421875,294.1499938964844,282.52667236328125,281.62091064453125,284.6701354980469,282.7261657714844,290.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916078997775,4.8828141530066205e-09,0.0009916031267493,-0.0118445809930562,0.0,0.0,0.0,-0.0072334348224103,60.0,-5.568830490112305,-0.0,-6.704085819819738e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
