time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.307680011261256e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.801454143598676e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.239325350383297e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.801447595236824e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.000464938028017,291.04937744140625,294.1499938964844,282.5083312988281,281.6011657714844,284.651123046875,282.7068176269531,290.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917597053572,4.900560401921439e-09,0.0009917548159137,-0.0118910754099488,0.0,0.0,0.0,-0.0072422325611114,60.0,-5.580958843231201,-0.0,-6.706138577783349e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.308902372140436e-05,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.802740532904863e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.240275590447709e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.80273398454301e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004649990587495,291.0482788085937,294.1499938964844,282.489990234375,281.5814514160156,284.63214111328125,282.6875,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918897412717,4.915757578771718e-09,0.0009918848518282,-0.0119308903813362,0.0,0.0,0.0,-0.0072497660294175,60.0,-5.592979431152344,-0.0,-6.70789646051162e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.310670429840684e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.804602450458332e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.24165074643679e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.80459590209648e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004650873888749,291.0461120605469,294.1499938964844,282.4533386230469,281.542236328125,284.5941772460937,282.6489562988281,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920777520164,4.937736441945617e-09,0.0009920727461576,-0.0119884721934795,0.0,0.0,0.0,-0.0072606620378792,60.0,-5.616664409637451,-0.0,-6.71043878242017e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.310670429840684e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.804602450458332e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.24165074643679e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.80459590209648e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004650873888749,291.0461120605469,294.1499938964844,282.4533386230469,281.542236328125,284.5941772460937,282.6489562988281,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920777520164,4.937736441945617e-09,0.0009920727461576,-0.0119884721934795,0.0,0.0,0.0,-0.0072606620378792,60.0,-5.616664409637451,-0.0,-6.71043878242017e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.311477333540096e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.80545228230767e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.242277933983132e-05,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.805445733945815e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004651276976801,291.0439147949219,294.1499938964844,282.4166564941406,281.5033874511719,284.55621337890625,282.6106262207031,290.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921632008627,4.947735554594601e-09,0.0009921583114191,-0.0120146693661808,0.0,0.0,0.0,-0.0072656194679439,60.0,-5.639786243438721,-0.0,-6.711595545993988e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.311477333540096e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.80545228230767e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.242277933983132e-05,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.805445733945815e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004651276976801,291.0439147949219,294.1499938964844,282.4166564941406,281.5033874511719,284.55621337890625,282.6106262207031,290.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921632008627,4.947735554594601e-09,0.0009921583114191,-0.0120146693661808,0.0,0.0,0.0,-0.0072656194679439,60.0,-5.639786243438721,-0.0,-6.711595545993988e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.311297617387028e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.8052631074097e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.24213823559694e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.805256559047848e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0004651187337003,291.0417175292969,294.1499938964844,282.3800048828125,281.4649658203125,284.518310546875,282.57257080078125,290.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945448495163873e-09,0.0009921387536451,-0.0120086781680583,0.0,0.0,0.0,-0.0072644860483706,60.0,-5.66231107711792,-0.0,-6.711331224096284e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.311297617387028e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.8052631074097e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.24213823559694e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.805256559047848e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0004651187337003,291.0417175292969,294.1499938964844,282.3800048828125,281.4649658203125,284.518310546875,282.57257080078125,290.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945448495163873e-09,0.0009921387536451,-0.0120086781680583,0.0,0.0,0.0,-0.0072644860483706,60.0,-5.66231107711792,-0.0,-6.711331224096284e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.310164750786498e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.804069850360976e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.241257117129862e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.804063301999122e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004650621267501,291.0394897460937,294.1499938964844,282.34332275390625,281.4271240234375,284.4804077148437,282.5348205566406,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920225711539,4.931282049369656e-09,0.0009920176817104,-0.0119715631008148,0.0,0.0,0.0,-0.0072574629448354,60.0,-5.684235095977783,-0.0,-6.709692002004887e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.310164750786498e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.804069850360976e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.241257117129862e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.804063301999122e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004650621267501,291.0394897460937,294.1499938964844,282.34332275390625,281.4271240234375,284.4804077148437,282.5348205566406,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920225711539,4.931282049369656e-09,0.0009920176817104,-0.0119715631008148,0.0,0.0,0.0,-0.0072574629448354,60.0,-5.684235095977783,-0.0,-6.709692002004887e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.309264714829624e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.803121793083848e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.240556442411616e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.803115244721994e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.000465017161332,291.0383605957031,294.1499938964844,282.32501220703125,281.408447265625,284.4614562988281,282.5160827636719,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919265285134,4.920040819200722e-09,0.0009919215226545,-0.0119421118870377,0.0,0.0,0.0,-0.0072518903762102,60.0,-5.694973945617676,-0.0,-6.708391708798446e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.308161679655312e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.801960550248624e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.239699334604666e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.80195400188677e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0004649620968848,291.0372619628906,294.1499938964844,282.3066711425781,281.38995361328125,284.4425048828125,282.4974365234375,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991808832623,4.906278494587468e-09,0.0009918039431795,-0.0119060557335615,0.0,0.0,0.0,-0.0072450679726898,60.0,-5.705577850341797,-0.0,-6.706800093070342e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.30541500565596e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.799067629501224e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.23756238585338e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.799061081139372e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004648248723242,291.0350036621094,294.1499938964844,282.2699890136719,281.353515625,284.4046630859375,282.4604187011719,290.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915156988427,4.87200457754966e-09,0.0009915108093991,-0.0118162604048848,0.0,0.0,0.0,-0.0072280769236385,60.0,-5.7264180183410645,-0.0,-6.702835975147536e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.30541500565596e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.799067629501224e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.23756238585338e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.799061081139372e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004648248723242,291.0350036621094,294.1499938964844,282.2699890136719,281.353515625,284.4046630859375,282.4604187011719,290.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915156988427,4.87200457754966e-09,0.0009915108093991,-0.0118162604048848,0.0,0.0,0.0,-0.0072280769236385,60.0,-5.7264180183410645,-0.0,-6.702835975147536e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.30207097553648e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.795545338420196e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.23496123100631e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.795539517654106e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004646578163374,291.03277587890625,294.1499938964844,282.2333374023437,281.3179931640625,284.3668518066406,282.4237976074219,290.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911588858813,4.830287281265555e-09,0.0009911541128531,-0.0117069641128182,0.0,0.0,0.0,-0.0072073959745466,60.0,-5.746813774108887,-0.0,-6.698013521599935e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.30207097553648e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.795545338420196e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.23496123100631e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.795539517654106e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004646578163374,291.03277587890625,294.1499938964844,282.2333374023437,281.3179931640625,284.3668518066406,282.4237976074219,290.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911588858813,4.830287281265555e-09,0.0009911541128531,-0.0117069641128182,0.0,0.0,0.0,-0.0072073959745466,60.0,-5.746813774108887,-0.0,-6.698013521599935e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.298286749981344e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.79156102403067e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.232017378555611e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.791554475668818e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004644688160624,291.0304870605469,294.1499938964844,282.1966552734375,281.2834167480469,284.3291015625,282.38751220703125,290.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907553903758,4.783095697291628e-09,0.0009907506173476,-0.0115833254531025,0.0,0.0,0.0,-0.0071840011514723,60.0,-5.766860961914063,-0.0,-6.692559395560238e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.298286749981344e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.79156102403067e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.232017378555611e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.791554475668818e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004644688160624,291.0304870605469,294.1499938964844,282.1966552734375,281.2834167480469,284.3291015625,282.38751220703125,290.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907553903758,4.783095697291628e-09,0.0009907506173476,-0.0115833254531025,0.0,0.0,0.0,-0.0071840011514723,60.0,-5.766860961914063,-0.0,-6.692559395560238e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.294219489675017e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.7872776677832e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,7.228853792184964e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.78727184701711e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.000464265642222,291.0282287597656,294.1499938964844,282.1600036621094,281.2499389648437,284.2913513183594,282.3515625,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903216268867,4.732372715920974e-09,0.0009903168538585,-0.0114504341036081,0.0,0.0,0.0,-0.0071588554419577,60.0,-5.786654472351074,-0.0,-6.68670026016116e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.294219489675017e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.7872776677832e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,7.228853792184964e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.78727184701711e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.000464265642222,291.0282287597656,294.1499938964844,282.1600036621094,281.2499389648437,284.2913513183594,282.3515625,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903216268867,4.732372715920974e-09,0.0009903168538585,-0.0114504341036081,0.0,0.0,0.0,-0.0071588554419577,60.0,-5.786654472351074,-0.0,-6.68670026016116e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.292121831094846e-05,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.785068687051536e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.227222522487864e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.785062138689682e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0004641608393285,291.0270690917969,294.1499938964844,282.14166259765625,281.233642578125,284.2724914550781,282.3337097167969,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900978766381,4.7062145291931764e-09,0.0009900931036099,-0.0113818999379873,0.0,0.0,0.0,-0.0071458877064287,60.0,-5.796482086181641,-0.0,-6.683679742991444e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.290009620599447e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.782843699213116e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.225579611258581e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.782837878447026e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004640553379431,291.02593994140625,294.1499938964844,282.1233215332031,281.2176513671875,284.2536315917969,282.31591796875,290.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898726129904,4.6798716013540806e-09,0.0009898679563775,-0.0113128824159502,0.0,0.0,0.0,-0.0071328282356262,60.0,-5.8062849044799805,-0.0,-6.680638620082392e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.285787382395938e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.77839736151509e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.222295243991539e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.778391540749e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004638444224838,291.02362060546875,294.1499938964844,282.086669921875,281.1866455078125,284.2159729003906,282.280517578125,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894223185256,4.627221716901886e-09,0.0009894176619127,-0.0111749405041337,0.0,0.0,0.0,-0.0071067274548113,60.0,-5.825840473175049,-0.0,-6.67456205860617e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.285787382395938e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.77839736151509e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.222295243991539e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.778391540749e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004638444224838,291.02362060546875,294.1499938964844,282.086669921875,281.1866455078125,284.2159729003906,282.280517578125,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894223185256,4.627221716901886e-09,0.0009894176619127,-0.0111749405041337,0.0,0.0,0.0,-0.0071067274548113,60.0,-5.825840473175049,-0.0,-6.67456205860617e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.281660459237172e-05,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.774051432032138e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.219085091492161e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.774045611266048e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004636382800526,291.0213317871094,294.1499938964844,282.04998779296875,281.1570129394531,284.1783447265625,282.2453308105469,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889821521937,4.5757606592644615e-09,0.0009889776119962,-0.0110401138663291,0.0,0.0,0.0,-0.0070812157355248,60.0,-5.845388412475586,-0.0,-6.668625474048896e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.281660459237172e-05,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.774051432032138e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.219085091492161e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.774045611266048e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004636382800526,291.0213317871094,294.1499938964844,282.04998779296875,281.1570129394531,284.1783447265625,282.2453308105469,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889821521937,4.5757606592644615e-09,0.0009889776119962,-0.0110401138663291,0.0,0.0,0.0,-0.0070812157355248,60.0,-5.845388412475586,-0.0,-6.668625474048896e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.278810466639698e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.771050099516287e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.21686810720712e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.771044278750196e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.000463495904114,291.0190124511719,294.1499938964844,282.0133361816406,281.1287536621094,284.1407165527344,282.21026611328125,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886780753731,4.5402042125886055e-09,0.0009886735351756,-0.0109469555318355,0.0,0.0,0.0,-0.0070635885931551,60.0,-5.865260601043701,-0.0,-6.664525642463559e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.278810466639698e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.771050099516287e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.21686810720712e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.771044278750196e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.000463495904114,291.0190124511719,294.1499938964844,282.0133361816406,281.1287536621094,284.1407165527344,282.21026611328125,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886780753731,4.5402042125886055e-09,0.0009886735351756,-0.0109469555318355,0.0,0.0,0.0,-0.0070635885931551,60.0,-5.865260601043701,-0.0,-6.664525642463559e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.278280049329624e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.770491305971518e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.216455560410395e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.770486212801188e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0004634694196283,291.01666259765625,294.1499938964844,281.9766540527344,281.1016845703125,284.1031494140625,282.1751403808594,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886211482807,4.533553088492681e-09,0.0009886166080832,-0.0109295304864645,0.0,0.0,0.0,-0.0070602912455797,60.0,-5.886300563812256,-0.0,-6.663758966851674e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.278280049329624e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.770491305971518e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.216455560410395e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.770486212801188e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0004634694196283,291.01666259765625,294.1499938964844,281.9766540527344,281.1016845703125,284.1031494140625,282.1751403808594,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886211482807,4.533553088492681e-09,0.0009886166080832,-0.0109295304864645,0.0,0.0,0.0,-0.0070602912455797,60.0,-5.886300563812256,-0.0,-6.663758966851674e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.278845391236246e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.771086479304358e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,7.216895028250292e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.771080658538268e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.00046349762124,291.0155029296875,294.1499938964844,281.9583435058594,281.08856201171875,284.0843505859375,282.1574401855469,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886811021715,4.540568365740682e-09,0.0009886765619739,-0.0109479101374745,0.0,0.0,0.0,-0.0070637688040733,60.0,-5.897343635559082,-0.0,-6.664567564484969e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.279941150452942e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.772240446181968e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.217747770482674e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.772235353011638e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.000463552394649,291.0143127441406,294.1499938964844,281.94000244140625,281.07568359375,284.0655822753906,282.1396789550781,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887976339086,4.554207233553598e-09,0.0009887930937111,-0.0109836440533399,0.0,0.0,0.0,-0.0070705297403037,60.0,-5.908737659454346,-0.0,-6.666139995559206e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.283663530368358e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.776160004548728e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.220642146421596e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.776154183782636e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004637383099179,291.011962890625,294.1499938964844,281.9033203125,281.0506591796875,284.02801513671875,282.1037292480469,290.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891937952488,4.600535952192786e-09,0.0009891892550513,-0.0111050251871347,0.0,0.0,0.0,-0.007093496620655,60.0,-5.932515621185303,-0.0,-6.671483276932122e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.283663530368358e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.776160004548728e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.220642146421596e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.776154183782636e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004637383099179,291.011962890625,294.1499938964844,281.9033203125,281.0506591796875,284.02801513671875,282.1037292480469,290.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891937952488,4.600535952192786e-09,0.0009891892550513,-0.0111050251871347,0.0,0.0,0.0,-0.007093496620655,60.0,-5.932515621185303,-0.0,-6.671483276932122e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.289315494243056e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.78211173787713e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,7.225038280012086e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.7821066447068e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004640206461772,291.00958251953125,294.1499938964844,281.8666687011719,281.0265197753906,283.9904479980469,282.067138671875,290.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897956624627,4.670913433812984e-09,0.0009897910058498,-0.0112894121557474,0.0,0.0,0.0,-0.007128385361284,60.0,-5.95758867263794,-0.0,-6.67960478040186e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.289315494243056e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.78211173787713e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,7.225038280012086e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.7821066447068e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004640206461772,291.00958251953125,294.1499938964844,281.8666687011719,281.0265197753906,283.9904479980469,282.067138671875,290.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897956624627,4.670913433812984e-09,0.0009897910058498,-0.0112894121557474,0.0,0.0,0.0,-0.007128385361284,60.0,-5.95758867263794,-0.0,-6.67960478040186e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.296768985223024e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.78996031335555e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.230835035443306e-05,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.78995522018522e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004643929714802,291.0072021484375,294.1499938964844,281.8299865722656,281.00311279296875,283.952880859375,282.02984619140625,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905893821269,4.763735184099005e-09,0.0009905846090987,-0.0115326028317213,0.0,0.0,0.0,-0.0071744010783731,60.0,-5.983882904052734,-0.0,-6.690323317570801e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.296768985223024e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.78996031335555e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.230835035443306e-05,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.78995522018522e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004643929714802,291.0072021484375,294.1499938964844,281.8299865722656,281.00311279296875,283.952880859375,282.02984619140625,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905893821269,4.763735184099005e-09,0.0009905846090987,-0.0115326028317213,0.0,0.0,0.0,-0.0071744010783731,60.0,-5.983882904052734,-0.0,-6.690323317570801e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.305886487709358e-05,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.799560939427464e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.237926183734089e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.799555846257137e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004648483882192,291.0047912597656,294.1499938964844,281.7933349609375,280.9803771972656,283.915283203125,281.9917907714844,290.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915604023262,4.877282133719518e-09,0.0009915555128827,-0.0118300877511501,0.0,0.0,0.0,-0.0072306911461055,60.0,-6.011326313018799,-0.0,-6.703446331357554e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
