time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.305886487709358e-05,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.799560939427464e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.237926183734089e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.799555846257137e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004648483882192,291.0047912597656,294.1499938964844,281.7933349609375,280.9803771972656,283.915283203125,281.9917907714844,290.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915604023262,4.877282133719518e-09,0.0009915555128827,-0.0118300877511501,0.0,0.0,0.0,-0.0072306911461055,60.0,-6.011326313018799,-0.0,-6.703446331357554e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.311029862146825e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.804977162275463e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.241926505230367e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.804972069105132e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004651053168345,291.00360107421875,294.1499938964844,281.7749938964844,280.96923828125,283.8964538574219,281.9724426269531,290.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921082528308,4.941344222686439e-09,0.0009921033633872,-0.0119979251176118,0.0,0.0,0.0,-0.0072624492458999,60.0,-6.025468349456787,-0.0,-6.710856581548796e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.316534124081954e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.810773917706685e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.246207678690553e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.810768824536352e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0004653802898246,291.0023803710937,294.1499938964844,281.75665283203125,280.9582214355469,283.8776550292969,281.952880859375,290.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926946368068,5.00990671170598e-09,0.000992689630948,-0.0121775520965456,0.0,0.0,0.0,-0.007296438794583,60.0,-6.039860725402832,-0.0,-6.71879121227903e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.32854600250721e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.82342244242318e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.255550008267164e-05,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.82341734925285e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004659802943933,290.9999389648437,294.1499938964844,281.7200012207031,280.9364929199219,283.8399963378906,281.9132385253906,290.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993974157609,5.159522586950516e-09,0.0009939689189195,-0.0125695262104272,0.0,0.0,0.0,-0.0073706097900867,60.0,-6.069343566894531,-0.0,-6.73612277068969e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.32854600250721e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.82342244242318e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.255550008267164e-05,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.82341734925285e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004659802943933,290.9999389648437,294.1499938964844,281.7200012207031,280.9364929199219,283.8399963378906,281.9132385253906,290.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993974157609,5.159522586950516e-09,0.0009939689189195,-0.0125695262104272,0.0,0.0,0.0,-0.0073706097900867,60.0,-6.069343566894531,-0.0,-6.73612277068969e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.341780241811648e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.837358084041624e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.26584330550395e-05,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.837352990871295e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0004666413587983,290.9974975585937,294.1499938964844,281.6833190917969,280.91510009765625,283.8023376464844,281.87286376953125,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995383830741,5.3243609521302915e-09,0.0009953784756362,-0.0130013758316636,0.0,0.0,0.0,-0.0074523268267512,60.0,-6.0997419357299805,-0.0,-6.755243475708994e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.341780241811648e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.837358084041624e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.26584330550395e-05,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.837352990871295e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0004666413587983,290.9974975585937,294.1499938964844,281.6833190917969,280.91510009765625,283.8023376464844,281.87286376953125,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995383830741,5.3243609521302915e-09,0.0009953784756362,-0.0130013758316636,0.0,0.0,0.0,-0.0074523268267512,60.0,-6.0997419357299805,-0.0,-6.755243475708994e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.356060036225244e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.85239603323862e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,7.276950054802e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.85239094006829e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004673546936828,290.9950256347656,294.1499938964844,281.64666748046875,280.8939514160156,283.7645874023437,281.8318176269531,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969050297513,5.502240885135734e-09,0.0009968995582312,-0.0134673845022916,0.0,0.0,0.0,-0.0075405100360512,60.0,-6.130936622619629,-0.0,-6.775907479550369e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.356060036225244e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.85239603323862e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,7.276950054802e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.85239094006829e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004673546936828,290.9950256347656,294.1499938964844,281.64666748046875,280.8939514160156,283.7645874023437,281.8318176269531,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969050297513,5.502240885135734e-09,0.0009968995582312,-0.0134673845022916,0.0,0.0,0.0,-0.0075405100360512,60.0,-6.130936622619629,-0.0,-6.775907479550369e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.36385476961732e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.860603313427418e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.283011655090377e-05,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.86059894785285e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0004677440156228,290.9937438964844,294.1499938964844,281.6275939941406,280.88299560546875,283.7449645996094,281.81024169921875,290.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977353038266,5.5993285563715745e-09,0.0009977297158911,-0.0137217296287417,0.0,0.0,0.0,-0.0075886403210461,60.0,-6.147451400756836,-0.0,-6.78719942470707e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.371204214403406e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.868343477137388e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.28872837498784e-05,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.868338383967056e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.000468111160444,290.9925537109375,294.1499938964844,281.6099853515625,280.8729248046875,283.7268371582031,281.7902526855469,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985183132812,5.690883320141893e-09,0.0009985126089304,-0.0139615777879953,0.0,0.0,0.0,-0.0076340278610587,60.0,-6.162818431854248,-0.0,-6.797856144658e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.37905060709454e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.876606054604052e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.294831448234618e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.876600961433724e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0004685031017288,290.9913024902344,294.1499938964844,281.5916748046875,280.8624572753906,283.7079467773437,281.769287109375,290.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993541752919,5.788623802516213e-09,0.0009993483545258,-0.0142176272347569,0.0,0.0,0.0,-0.0076824822463095,60.0,-6.178991794586182,-0.0,-6.80924188145582e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.387018508277832e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.884995961328968e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.301028381334618e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,9.8849915957544e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0004689010966103,290.99005126953125,294.1499938964844,281.5733337402344,280.8519592285156,283.68902587890625,281.74822998046875,290.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000202842988,5.8878724118471845e-09,0.0010001970222219,-0.0144776264205574,0.0,0.0,0.0,-0.0077316840179264,60.0,-6.195274829864502,-0.0,-6.820813780450409e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.4033035566099e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,9.902144665829836e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.313694368349388e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.902140300255267e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004697145777754,290.987548828125,294.1499938964844,281.5366516113281,280.8309326171875,283.65118408203125,281.7059326171875,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019377805292,6.090730586549853e-09,0.0010019317269325,-0.0150090381503105,0.0,0.0,0.0,-0.0078322496265172,60.0,-6.228165626525879,-0.0,-6.844495459290556e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.4033035566099e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,9.902144665829836e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.313694368349388e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.902140300255267e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004697145777754,290.987548828125,294.1499938964844,281.5366516113281,280.8309326171875,283.65118408203125,281.7059326171875,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019377805292,6.090730586549853e-09,0.0010019317269325,-0.0150090381503105,0.0,0.0,0.0,-0.0078322496265172,60.0,-6.228165626525879,-0.0,-6.844495459290556e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.419847629033028e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.919566218741238e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.32656117179431e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.91956185316667e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0004705409810412,290.9850158691406,294.1499938964844,281.5,280.80975341796875,283.61328125,281.6634826660156,290.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.2968155134512935e-09,0.001003693905659,-0.0155488913878798,0.0,0.0,0.0,-0.00793441478163,60.0,-6.261362075805664,-0.0,-6.868596358344804e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.419847629033028e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.919566218741238e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.32656117179431e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.91956185316667e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0004705409810412,290.9850158691406,294.1499938964844,281.5,280.80975341796875,283.61328125,281.6634826660156,290.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.2968155134512935e-09,0.001003693905659,-0.0155488913878798,0.0,0.0,0.0,-0.00793441478163,60.0,-6.261362075805664,-0.0,-6.868596358344804e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.436452091904356e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.937051800079644e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.339475996559486e-05,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.937047434505077e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004713704402092,290.9824523925781,294.1499938964844,281.4633483886719,280.7882995605469,283.5753479003906,281.6209716796875,290.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054691229015,6.503660721079996e-09,0.0010054627200588,-0.0160907208919525,0.0,0.0,0.0,-0.0080369571223855,60.0,-6.294745445251465,-0.0,-6.892828707805165e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.436452091904356e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.937051800079644e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.339475996559486e-05,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.937047434505077e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004713704402092,290.9824523925781,294.1499938964844,281.4633483886719,280.7882995605469,283.5753479003906,281.6209716796875,290.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054691229015,6.503660721079996e-09,0.0010054627200588,-0.0160907208919525,0.0,0.0,0.0,-0.0080369571223855,60.0,-6.294745445251465,-0.0,-6.892828707805165e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.45294596021995e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.954420966096222e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,7.352304965024814e-05,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.954415872925892e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0004721943405456,290.9798889160156,294.1499938964844,281.4266662597656,280.7665100097656,283.537353515625,281.5785217285156,290.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072262957692,6.709124367176855e-09,0.0010072195436805,-0.0166289191693067,0.0,0.0,0.0,-0.008138814009726,60.0,-6.328184127807617,-0.0,-6.916940975543184e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.45294596021995e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.954420966096222e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,7.352304965024814e-05,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.954415872925892e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0004721943405456,290.9798889160156,294.1499938964844,281.4266662597656,280.7665100097656,283.537353515625,281.5785217285156,290.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072262957692,6.709124367176855e-09,0.0010072195436805,-0.0166289191693067,0.0,0.0,0.0,-0.008138814009726,60.0,-6.328184127807617,-0.0,-6.916940975543184e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.461086301598698e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.962992771761492e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.358635775744915e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.962988406186923e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0004726009501609,290.9786071777344,294.1499938964844,281.4083251953125,280.75543212890625,283.5183410644531,281.557373046875,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080934735015,6.810526809175599e-09,0.0010080867214128,-0.0168945305049419,0.0,0.0,0.0,-0.008189084008336,60.0,-6.344879150390625,-0.0,-6.928856777221881e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,9.469125507166608e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.971458348445594e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.364888733718544e-05,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.971453255275264e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0004730025248136,290.977294921875,294.1499938964844,281.3900146484375,280.7442321777344,283.49932861328125,281.5362548828125,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089499410241,6.9106667055507395e-09,0.0010089429561048,-0.0171568319201469,0.0,0.0,0.0,-0.0082387272268533,60.0,-6.361539363861084,-0.0,-6.940634023067106e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.484822658123448e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.987987868953496e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.377097062999383e-05,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.987983503378928e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004737866111099,290.9747009277344,294.1499938964844,281.35333251953125,280.7214050292969,283.4612731933594,281.4942321777344,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106221307069,7.1062009610045615e-09,0.0010106150293722,-0.01766899228096,0.0,0.0,0.0,-0.008335662074387,60.0,-6.39470100402832,-0.0,-6.963659870962148e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.484822658123448e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.987987868953496e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.377097062999383e-05,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.987983503378928e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004737866111099,290.9747009277344,294.1499938964844,281.35333251953125,280.7214050292969,283.4612731933594,281.4942321777344,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106221307069,7.1062009610045615e-09,0.0010106150293722,-0.01766899228096,0.0,0.0,0.0,-0.008335662074387,60.0,-6.39470100402832,-0.0,-6.963659870962148e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.499886073172092e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001000385018414,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,7.388812809949741e-05,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001000384581857,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004745390615426,290.9720764160156,294.1499938964844,281.3166809082031,280.6979675292969,283.4231872558594,281.4524841308594,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122269159182,7.2938419748425085e-09,0.001012219581753,-0.0181604661047458,0.0,0.0,0.0,-0.0084286844357848,60.0,-6.42755937576294,-0.0,-6.985791145552869e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.499886073172092e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001000385018414,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,7.388812809949741e-05,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001000384581857,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004745390615426,290.9720764160156,294.1499938964844,281.3166809082031,280.6979675292969,283.4231872558594,281.4524841308594,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122269159182,7.2938419748425085e-09,0.001012219581753,-0.0181604661047458,0.0,0.0,0.0,-0.0084286844357848,60.0,-6.42755937576294,-0.0,-6.985791145552869e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.514165867585687e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001001888740574,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,7.39991883165203e-05,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001001888231257,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004752523673232,290.96942138671875,294.1499938964844,281.2799987792969,280.6737365722656,283.3850402832031,281.4111022949219,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137481149286,7.471718355134271e-09,0.001013740664348,-0.0186263527721166,0.0,0.0,0.0,-0.0085168657824397,60.0,-6.459987163543701,-0.0,-7.0068040258775e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.514165867585687e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001001888740574,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,7.39991883165203e-05,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001001888231257,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004752523673232,290.96942138671875,294.1499938964844,281.2799987792969,280.6737365722656,283.3850402832031,281.4111022949219,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137481149286,7.471718355134271e-09,0.001013740664348,-0.0186263527721166,0.0,0.0,0.0,-0.0085168657824397,60.0,-6.459987163543701,-0.0,-7.0068040258775e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.522277832729742e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001002743010758,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,7.40622854209505e-05,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.00010027425742,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0004756576090585,290.96783447265625,294.1499938964844,281.25799560546875,280.6588134765625,283.3621520996094,281.3864440917969,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146122658625,7.572772631192493e-09,0.0010146046988666,-0.0188910234719514,0.0,0.0,0.0,-0.0085669625550508,60.0,-6.479179382324219,-0.0,-7.018755354692986e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.527456131763756e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001003288271022,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.410256512230262e-05,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001003287834464,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004759162547998,290.9667663574219,294.1499938964844,281.24334716796875,280.6487121582031,283.3468933105469,281.3700866699219,290.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151639580726,7.637274812566375e-09,0.0010151562746614,-0.0190599579364061,0.0,0.0,0.0,-0.0085989385843276,60.0,-6.491866111755371,-0.0,-7.026389425845991e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.533728734822944e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001003948782454,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.415134314214811e-05,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001003948345896,297.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0004762295575346,290.9654541015625,294.1499938964844,281.2250061035156,280.6358337402344,283.3277893066406,281.3497619628906,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158321820199,7.715403427255296e-09,0.0010158243821933,-0.01926458068192,0.0,0.0,0.0,-0.0086376704275608,60.0,-6.507561206817627,-0.0,-7.035641402808325e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.539700840832666e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.000100457771623,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,7.419780013151467e-05,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001004577279672,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004765279300045,290.964111328125,294.1499938964844,281.2066650390625,280.6227111816406,283.3087158203125,281.3294982910156,290.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164683917537,7.789800804403058e-09,0.0010164605919271,-0.0194594282656908,0.0,0.0,0.0,-0.0086745526641607,60.0,-6.523095607757568,-0.0,-7.044457817073635e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.550622053211556e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001005727681331,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,7.428273966070265e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001005727244773,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0004770734230987,290.96142578125,294.1499938964844,281.1700134277344,280.595703125,283.2705078125,281.289306640625,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176317300647,7.92582977027223e-09,0.0010176238138228,-0.0198156870901584,0.0,0.0,0.0,-0.008741988800466,60.0,-6.553550720214844,-0.0,-7.060591400431805e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.550622053211556e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001005727681331,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,7.428273966070265e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001005727244773,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0004770734230987,290.96142578125,294.1499938964844,281.1700134277344,280.595703125,283.2705078125,281.289306640625,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176317300647,7.92582977027223e-09,0.0010176238138228,-0.0198156870901584,0.0,0.0,0.0,-0.008741988800466,60.0,-6.553550720214844,-0.0,-7.060591400431805e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.56002768361941e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001006718157441,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.435589213855565e-05,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001006717720883,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0004775432753376,290.9587097167969,294.1499938964844,281.1333312988281,280.56756591796875,283.2322998046875,281.2495422363281,290.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186337167397,8.042984056544356e-09,0.0010186255676671,-0.0201225038617849,0.0,0.0,0.0,-0.0088000670075416,60.0,-6.583081245422363,-0.0,-7.074500985027043e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.56002768361941e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001006718157441,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.435589213855565e-05,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001006717720883,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0004775432753376,290.9587097167969,294.1499938964844,281.1333312988281,280.56756591796875,283.2322998046875,281.2495422363281,290.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186337167397,8.042984056544356e-09,0.0010186255676671,-0.0201225038617849,0.0,0.0,0.0,-0.0088000670075416,60.0,-6.583081245422363,-0.0,-7.074500985027043e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.56767617026344e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001007523605949,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,7.441538036800921e-05,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001007523169391,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.00047792532132,290.9559936523437,294.1499938964844,281.0966796875,280.5382385253906,283.1940612792969,281.2101745605469,290.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194483911618,8.138243856592453e-09,0.0010194402420893,-0.0203719772398471,0.0,0.0,0.0,-0.0088472915813326,60.0,-6.611523628234863,-0.0,-7.085820641350439e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.56767617026344e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001007523605949,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,7.441538036800921e-05,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001007523169391,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.00047792532132,290.9559936523437,294.1499938964844,281.0966796875,280.5382385253906,283.1940612792969,281.2101745605469,290.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194483911618,8.138243856592453e-09,0.0010194402420893,-0.0203719772398471,0.0,0.0,0.0,-0.0088472915813326,60.0,-6.611523628234863,-0.0,-7.085820641350439e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
