time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.57339143496938e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001008125400403,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.445982919307426e-05,297.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001008124963846,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.000478210800793,290.9532470703125,294.1499938964844,281.0599975585937,280.5075988769531,283.1558532714844,281.17120361328125,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200571268796,8.209414481541444e-09,0.0010200488613918,-0.0205583628267049,0.0,0.0,0.0,-0.0088825747370719,60.0,-6.638759136199951,-0.0,-7.094284626418812e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.57339143496938e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001008125400403,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.445982919307426e-05,297.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001008124963846,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.000478210800793,290.9532470703125,294.1499938964844,281.0599975585937,280.5075988769531,283.1558532714844,281.17120361328125,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200571268796,8.209414481541444e-09,0.0010200488613918,-0.0205583628267049,0.0,0.0,0.0,-0.0088825747370719,60.0,-6.638759136199951,-0.0,-7.094284626418812e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.575408330420032e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0001008337785606,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,7.447551615769044e-05,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001008337349048,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.000478311558254,290.9518737792969,294.1499938964844,281.0416564941406,280.49176025390625,283.1367492675781,281.1518859863281,290.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202719131484,8.234528614536885e-09,0.0010202636476606,-0.0206241309642791,0.0,0.0,0.0,-0.0088950246572494,60.0,-6.6518168449401855,-0.0,-7.097272458622683e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.576842421665788e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001008488761726,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,7.448667020071298e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001008488397928,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0004783831827808,290.95050048828125,294.1499938964844,281.0233459472656,280.4755554199219,283.11767578125,281.1326599121094,290.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204245336353,8.252376559880759e-09,0.0010204162681475,-0.0206708703190088,0.0,0.0,0.0,-0.0089038722217082,60.0,-6.664498805999756,-0.0,-7.099395560317134e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.577776654623447e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001008587132673,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,7.449393160641193e-05,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001008586768875,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004784298653248,290.9477233886719,294.1499938964844,280.9866638183594,280.4420166015625,283.0794677734375,281.09454345703125,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205238359048,8.26398061093414e-09,0.001020515570417,-0.0207012612372636,0.0,0.0,0.0,-0.0089096259325742,60.0,-6.688670635223389,-0.0,-7.100776855395452e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.577776654623447e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001008587132673,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,7.449393160641193e-05,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001008586768875,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004784298653248,290.9477233886719,294.1499938964844,280.9866638183594,280.4420166015625,283.0794677734375,281.09454345703125,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205238359048,8.26398061093414e-09,0.001020515570417,-0.0207012612372636,0.0,0.0,0.0,-0.0089096259325742,60.0,-6.688670635223389,-0.0,-7.100776855395452e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.575866715749726e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001008386025205,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.447907410096377e-05,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001008385588647,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004783344629686,290.9449462890625,294.1499938964844,280.95001220703125,280.40692138671875,283.04132080078125,281.0569152832031,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020320225507,8.240150783933586e-09,0.0010203119600191,-0.0206388551741838,0.0,0.0,0.0,-0.0088978130370378,60.0,-6.710812091827393,-0.0,-7.097941079337033e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.575866715749726e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001008386025205,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.447907410096377e-05,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001008385588647,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004783344629686,290.9449462890625,294.1499938964844,280.95001220703125,280.40692138671875,283.04132080078125,281.0569152832031,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020320225507,8.240150783933586e-09,0.0010203119600191,-0.0206388551741838,0.0,0.0,0.0,-0.0088978130370378,60.0,-6.710812091827393,-0.0,-7.097941079337033e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.569495159666984e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001007715036394,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,7.442951755365357e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001007714599836,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0004780161543749,290.9421691894531,294.1499938964844,280.9143981933594,280.3720092773437,283.00323486328125,281.0199279785156,290.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196411749348,8.160727205108742e-09,0.0010196330258622,-0.0204308573156595,0.0,0.0,0.0,-0.0088584404438734,60.0,-6.730175495147705,-0.0,-7.088494413665104e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.569495159666984e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001007715036394,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,7.442951755365357e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001007714599836,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0004780161543749,290.9421691894531,294.1499938964844,280.9143981933594,280.3720092773437,283.00323486328125,281.0199279785156,290.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196411749348,8.160727205108742e-09,0.0010196330258622,-0.0204308573156595,0.0,0.0,0.0,-0.0088584404438734,60.0,-6.730175495147705,-0.0,-7.088494413665104e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.561493061482906e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001006872334983,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,7.436727901222184e-05,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001006871971185,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0004776164423674,290.9402770996094,294.1499938964844,280.891357421875,280.34942626953125,282.9773864746094,280.9954833984375,290.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187884327024,8.06100608485849e-09,0.0010187804000452,-0.0201696995645761,0.0,0.0,0.0,-0.0088090049102902,60.0,-6.740592956542969,-0.0,-7.07664185028989e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.556658915244044e-05,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001006363308988,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.432968413922936e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.000100636294519,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004773749969899,290.9393615722656,294.1499938964844,280.8808288574219,280.339111328125,282.9652404785156,280.9842529296875,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182734113186,8.000769824434428e-09,0.0010182653786614,-0.0200119465589523,0.0,0.0,0.0,-0.0087791429832577,60.0,-6.744490146636963,-0.0,-7.069486684940784e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.54817805904895e-05,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,0.000100547025795,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,7.426372030749917e-05,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001005469821393,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0004769513616338,290.9379577636719,294.1499938964844,280.8647766113281,280.3233947753906,282.9463195800781,280.9670104980469,290.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173696791753,7.895087250631151e-09,0.0010173617629334,-0.0197351705282926,0.0,0.0,0.0,-0.0087267523631453,60.0,-6.74967098236084,-0.0,-7.056943474026411e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.53809212660417e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001004408186418,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,7.418527093250304e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.000100440774986,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0004764475452248,290.9365539550781,294.1499938964844,280.8492126464844,280.3081359863281,282.92742919921875,280.9502868652344,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162950493395,7.769409116065162e-09,0.0010162872495129,-0.019406022503972,0.0,0.0,0.0,-0.0086644487455487,60.0,-6.753267288208008,-0.0,-7.042040550686579e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.514148405287416e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001001886703306,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.39990355214104e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0001001886339508,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004752514942083,290.9337463378906,294.1499938964844,280.8194274902344,280.2789611816406,282.88983154296875,280.9183654785156,290.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013743574731,7.471051333141077e-09,0.0010137361241504,-0.0186246037483215,0.0,0.0,0.0,-0.0085165407508611,60.0,-6.756659507751465,-0.0,-7.00672515563383e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.514148405287416e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001001886703306,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.39990355214104e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0001001886339508,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004752514942083,290.9337463378906,294.1499938964844,280.8194274902344,280.2789611816406,282.88983154296875,280.9183654785156,290.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013743574731,7.471051333141077e-09,0.0010137361241504,-0.0186246037483215,0.0,0.0,0.0,-0.0085165407508611,60.0,-6.756659507751465,-0.0,-7.00672515563383e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.485451300861314e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.988647798309104e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.377583824563771e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.988644160330296e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.000473818014143,290.9309387207031,294.1499938964844,280.7913513183594,280.25146484375,282.8524780273437,280.8885803222656,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106858098879,7.113476474529534e-09,0.0010106787085533,-0.0176880471408367,0.0,0.0,0.0,-0.0083392765372991,60.0,-6.755138397216797,-0.0,-6.964516785501473e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.485451300861314e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.988647798309104e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.377583824563771e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.988644160330296e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.000473818014143,290.9309387207031,294.1499938964844,280.7913513183594,280.25146484375,282.8524780273437,280.8885803222656,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106858098879,7.113476474529534e-09,0.0010106787085533,-0.0176880471408367,0.0,0.0,0.0,-0.0083392765372991,60.0,-6.755138397216797,-0.0,-6.964516785501473e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.452578524360432e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.95403024717234e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,7.35201538191177e-05,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.954026609193534e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004721759469248,290.9281005859375,294.1499938964844,280.7649230957031,280.2255554199219,282.8154602050781,280.8609924316406,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071829892694,6.7038747886272185e-09,0.0010071762371808,-0.0166151653975248,0.0,0.0,0.0,-0.0081362193450331,60.0,-6.749130725860596,-0.0,-6.916324224448547e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.452578524360432e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.95403024717234e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,7.35201538191177e-05,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.954026609193534e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004721759469248,290.9281005859375,294.1499938964844,280.7649230957031,280.2255554199219,282.8154602050781,280.8609924316406,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071829892694,6.7038747886272185e-09,0.0010071762371808,-0.0166151653975248,0.0,0.0,0.0,-0.0081362193450331,60.0,-6.749130725860596,-0.0,-6.916324224448547e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.416355896973982e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.915886766975746e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.323842874029651e-05,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.915883128996938e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0004703665617853,290.9252624511719,294.1499938964844,280.7400207519531,280.201171875,282.7787475585937,280.83544921875,290.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033233556896,6.252545592388969e-09,0.0010033170692622,-0.0154329221695661,0.0,0.0,0.0,-0.0079124765470623,60.0,-6.73933744430542,-0.0,-6.86341508071564e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.416355896973982e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.915886766975746e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.323842874029651e-05,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.915883128996938e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0004703665617853,290.9252624511719,294.1499938964844,280.7400207519531,280.201171875,282.7787475585937,280.83544921875,290.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033233556896,6.252545592388969e-09,0.0010033170692622,-0.0154329221695661,0.0,0.0,0.0,-0.0079124765470623,60.0,-6.73933744430542,-0.0,-6.86341508071564e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,9.397136454936116e-05,297.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,9.895647235680372e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,7.30889369151555e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.895643597701564e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004694064846262,290.9238586425781,294.1499938964844,280.7281188964844,280.1894836425781,282.7605285644531,280.8235778808594,290.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001275377348,6.0130722623341634e-09,0.0010012693237513,-0.0148056028410792,0.0,0.0,0.0,-0.0077937594614923,60.0,-6.7330002784729,-0.0,-6.835424670725844e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.377467358717696e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.874934767140076e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.29359599063173e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.874931129161268e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0004684239975176,290.9224548339844,294.1499938964844,280.716552734375,280.1781616210937,282.7424011230469,280.8121337890625,290.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991794358938,5.768000299610776e-09,0.0009991737315431,-0.0141635993495583,0.0,0.0,0.0,-0.0076722665689885,60.0,-6.726078033447266,-0.0,-6.806838825923478e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.33703122427687e-05,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.832352952798828e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.26214493624866e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.832350042415784e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004664041043724,290.91961669921875,294.1499938964844,280.69439697265625,280.15643310546875,282.7064514160156,280.7908020019531,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948707884177,5.264174873786942e-09,0.0009948655497282,-0.0128436973318457,0.0,0.0,0.0,-0.0074224988929927,60.0,-6.71028470993042,-0.0,-6.748258840616472e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.33703122427687e-05,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.832352952798828e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.26214493624866e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.832350042415784e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004664041043724,290.91961669921875,294.1499938964844,280.69439697265625,280.15643310546875,282.7064514160156,280.7908020019531,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948707884177,5.264174873786942e-09,0.0009948655497282,-0.0128436973318457,0.0,0.0,0.0,-0.0074224988929927,60.0,-6.71028470993042,-0.0,-6.748258840616472e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.295989002566785e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.78913376457058e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.230223855003715e-05,297.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.789130854187532e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004643539723474,290.9167785644531,294.1499938964844,280.6734619140625,280.13592529296875,282.6709289550781,280.7715759277344,290.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990497530438,4.7528074809122245e-09,0.0009904927574098,-0.0115039702504873,0.0,0.0,0.0,-0.0071689914911985,60.0,-6.692612648010254,-0.0,-6.689060683129355e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.295989002566785e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.78913376457058e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.230223855003715e-05,297.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.789130854187532e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004643539723474,290.9167785644531,294.1499938964844,280.6734619140625,280.13592529296875,282.6709289550781,280.7715759277344,290.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990497530438,4.7528074809122245e-09,0.0009904927574098,-0.0115039702504873,0.0,0.0,0.0,-0.0071689914911985,60.0,-6.692612648010254,-0.0,-6.689060683129355e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.255293844034897e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.74627982941456e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,7.198571256594732e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.746276191435754e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004623211862053,290.9139404296875,294.1499938964844,280.65362548828125,280.1164855957031,282.63580322265625,280.7542419433594,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861611761152,4.245762852406187e-09,0.0009861568687483,-0.0101755075156688,0.0,0.0,0.0,-0.0069176270626485,60.0,-6.673962116241455,-0.0,-6.63061996419856e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.255293844034897e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.74627982941456e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,7.198571256594732e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.746276191435754e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004623211862053,290.9139404296875,294.1499938964844,280.65362548828125,280.1164855957031,282.63580322265625,280.7542419433594,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861611761152,4.245762852406187e-09,0.0009861568687483,-0.0101755075156688,0.0,0.0,0.0,-0.0069176270626485,60.0,-6.673962116241455,-0.0,-6.63061996419856e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.225121175404638e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.714505722513422e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,7.175103382905945e-05,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.714502812130375e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0004608139570336,290.91180419921875,294.1499938964844,280.63922119140625,280.1023864746094,282.6094055175781,280.7423400878906,290.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829459013417,3.869818243629197e-09,0.0009829420596361,-0.0091904951259493,0.0,0.0,0.0,-0.0067312545143067,60.0,-6.659538745880127,-0.0,-6.587455203543868e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.215797035722062e-05,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.704687545308845e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,7.167851435951889e-05,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.704684634925798e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004603482084348,290.9111328125,294.1499938964844,280.6347961425781,280.0980529785156,282.6011047363281,280.73876953125,290.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819524129852,3.753649835402939e-09,0.0009819486876949,-0.0088861165568232,0.0,0.0,0.0,-0.0066736647859215,60.0,-6.655002593994141,-0.0,-6.57414531701761e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.196744940709324e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.684624092187732e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,7.153033220674843e-05,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.684621181804688e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0004593965131789,290.9096984863281,294.1499938964844,280.625732421875,280.08917236328125,282.5839538574219,280.73175048828125,290.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799222461879,3.516265500991267e-09,0.0009799186373129,-0.0082641262561082,0.0,0.0,0.0,-0.0065559823997318,60.0,-6.645625114440918,-0.0,-6.54698979474233e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.178231994155794e-05,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.665129618952052e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.138634100556374e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.665126708569004e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.00045847176807,290.9082946777344,294.1499938964844,280.61688232421875,280.0804748535156,282.5668640136719,280.7251281738281,290.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779495885595,3.285606897662774e-09,0.0009779462125152,-0.007659750059247,0.0,0.0,0.0,-0.0064416346140205,60.0,-6.636392116546631,-0.0,-6.520657080955061e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.14338233997114e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.628431143937632e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,7.111528248060495e-05,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.628427505958824e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.000456730951555,290.90545654296875,294.1499938964844,280.5997619628906,280.0636901855469,282.5329895019531,280.713134765625,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742358815856,2.8513942318397767e-09,0.0009742330294102,-0.0065219951793551,0.0,0.0,0.0,-0.0062263752333819,60.0,-6.618748664855957,-0.0,-6.471230307170117e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.14338233997114e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.628431143937632e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,7.111528248060495e-05,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.628427505958824e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.000456730951555,290.90545654296875,294.1499938964844,280.5997619628906,280.0636901855469,282.5329895019531,280.713134765625,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742358815856,2.8513942318397767e-09,0.0009742330294102,-0.0065219951793551,0.0,0.0,0.0,-0.0062263752333819,60.0,-6.618748664855957,-0.0,-6.471230307170117e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.111636609304696e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.595001029083504e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,7.086837285896763e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.59499811870046e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0004551452002488,290.9026184082031,294.1499938964844,280.5833435058594,280.047607421875,282.49957275390625,280.70281982421875,290.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708531433716,2.455864178685374e-09,0.0009708506986498,-0.0054855775088071,0.0,0.0,0.0,-0.0060302931815385,60.0,-6.602706432342529,-0.0,-6.426370191547903e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.111636609304696e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.595001029083504e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,7.086837285896763e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.59499811870046e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0004551452002488,290.9026184082031,294.1499938964844,280.5833435058594,280.047607421875,282.49957275390625,280.70281982421875,290.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708531433716,2.455864178685374e-09,0.0009708506986498,-0.0054855775088071,0.0,0.0,0.0,-0.0060302931815385,60.0,-6.602706432342529,-0.0,-6.426370191547903e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.082988981390372e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.56483418121934e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.064556120894849e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.564830543240532e-05,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.000453714194009,290.8997802734375,294.1499938964844,280.5675048828125,280.0321044921875,282.4665832519531,280.6941833496094,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.0989274762683863e-09,0.0009677983471192,-0.0045502721332013,0.0,0.0,0.0,-0.0058533437550067,60.0,-6.5883870124816895,-0.0,-6.386020601212294e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
