time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.082988981390372e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.56483418121934e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.064556120894849e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.564830543240532e-05,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.000453714194009,290.8997802734375,294.1499938964844,280.5675048828125,280.0321044921875,282.4665832519531,280.6941833496094,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.0989274762683863e-09,0.0009677983471192,-0.0045502721332013,0.0,0.0,0.0,-0.0058533437550067,60.0,-6.5883870124816895,-0.0,-6.386020601212294e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.05741544556804e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,9.5379029517062e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,7.044665107969195e-05,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,9.537900041323157e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.000452436710475,290.8969116210937,294.1499938964844,280.5521545410156,280.0170593261719,282.4339599609375,280.6869201660156,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965075159911,1.7802861407290032e-09,0.0009650734136812,-0.0037153044249862,0.0,0.0,0.0,-0.0056953779421746,60.0,-6.575754165649414,-0.0,-6.350107639718773e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.05741544556804e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,9.5379029517062e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,7.044665107969195e-05,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,9.537900041323157e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.000452436710475,290.8969116210937,294.1499938964844,280.5521545410156,280.0170593261719,282.4339599609375,280.6869201660156,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965075159911,1.7802861407290032e-09,0.0009650734136812,-0.0037153044249862,0.0,0.0,0.0,-0.0056953779421746,60.0,-6.575754165649414,-0.0,-6.350107639718773e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.045911428984256e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.525788482278584e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.035717135295272e-05,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.52578557189554e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0004518620553426,290.8955078125,294.1499938964844,280.5446472167969,280.0096740722656,282.4178161621094,280.68389892578125,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638493065722,1.636950908157075e-09,0.0009638476767577,-0.0033397062215954,0.0,0.0,0.0,-0.0056243203580379,60.0,-6.570296287536621,-0.0,-6.333986135587112e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.035077528096735e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,9.514380508335309e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,7.027290848782286e-05,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,9.514377597952262e-05,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0004513208987191,290.8940734863281,294.1499938964844,280.5372009277344,280.0024108886719,282.4017639160156,280.68121337890625,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626948158256,1.5019689936224268e-09,0.0009626933024264,-0.0029859959613531,0.0,0.0,0.0,-0.0055574034340679,60.0,-6.565240859985352,-0.0,-6.318822443063254e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.015951945912092e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.494240657659248e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,7.01241588103585e-05,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.49423701968044e-05,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0004503655363805,290.8912048339844,294.1499938964844,280.52252197265625,279.9880065917969,282.369873046875,280.6767883300781,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606566745787,1.263669724416161e-09,0.0009606553940102,-0.0023615476675331,0.0,0.0,0.0,-0.0054392670281231,60.0,-6.556648254394531,-0.0,-6.29209679914311e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.015951945912092e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.494240657659248e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,7.01241588103585e-05,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.49423701968044e-05,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0004503655363805,290.8912048339844,294.1499938964844,280.52252197265625,279.9880065917969,282.369873046875,280.6767883300781,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606566745787,1.263669724416161e-09,0.0009606553940102,-0.0023615476675331,0.0,0.0,0.0,-0.0054392670281231,60.0,-6.556648254394531,-0.0,-6.29209679914311e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.002169099403545e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,9.479725849814712e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.001695485087112e-05,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.479722939431667e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0004496770561672,290.888427734375,294.1499938964844,280.5080261230469,279.97381591796875,282.3389587402344,280.67364501953125,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972728974185,1.0299190389417843e-09,0.0008972718496806,-0.0018103999318554,0.0,0.0,0.0,-0.005014831200242,60.0,-6.422243118286133,-0.0,-6.27287164434165e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.002169099403545e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,9.479725849814712e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.001695485087112e-05,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.479722939431667e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0004496770561672,290.888427734375,294.1499938964844,280.5080261230469,279.97381591796875,282.3389587402344,280.67364501953125,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972728974185,1.0299190389417843e-09,0.0008972718496806,-0.0018103999318554,0.0,0.0,0.0,-0.005014831200242,60.0,-6.422243118286133,-0.0,-6.27287164434165e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.003100421978161e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.480706648901104e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.002420170465484e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.48070373851806e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0004497235931921,290.8879699707031,294.1499938964844,280.4935913085937,279.9596862792969,282.3170471191406,280.6712951660156,290.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005056745721958,6.491853166146201e-10,0.0005056739319115,-0.0012010446516796,0.0,0.0,0.0,-0.00287407473661,60.0,-4.772309303283691,-0.0,-6.274167674291675e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.003100421978161e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.480706648901104e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.002420170465484e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.48070373851806e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0004497235931921,290.8879699707031,294.1499938964844,280.4935913085937,279.9596862792969,282.3170471191406,280.6712951660156,290.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005056745721958,6.491853166146201e-10,0.0005056739319115,-0.0012010446516796,0.0,0.0,0.0,-0.00287407473661,60.0,-4.772309303283691,-0.0,-6.274167674291675e-08,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,3.528270826791413e-05,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,3.715442289831117e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,2.7442138161859475e-05,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,3.715441198437475e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0001762444589985,290.88836669921875,294.1499938964844,280.4814758300781,279.9477844238281,282.30987548828125,280.67266845703125,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003757702070288,4.700370093146944e-10,0.0003757697413675,-0.000859965395648,0.0,0.0,0.0,-0.00211663544178,60.0,-3.40096116065979,-0.0,-9.635975573019095e-09,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,3.284251579316333e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,3.458478386164643e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.554421007516794e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,3.458477294771001e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.0001640551927266,290.8887023925781,294.1499938964844,280.4791564941406,279.94549560546875,282.3094482421875,280.6736755371094,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003504796186462,4.3822787065828095e-10,0.0003504791820887,-0.0008016293286345,0.0,0.0,0.0,-0.0019740718416869,60.0,-3.1640195846557617,-0.0,-8.349196889412271e-09,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,2.531721293053124e-05,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,2.666026739461813e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,1.9691189663717523e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,2.666026011866052e-05,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001264647435164,290.8897705078125,294.1499938964844,280.47186279296875,279.9383850097656,282.3090515136719,280.67822265625,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002826883865054,3.5035049861242834e-10,0.0002826880372595,-0.0006383894360624,0.0,0.0,0.0,-0.0015903282910585,60.0,-2.535705804824829,-0.0,-4.961393074154331e-09,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,2.032858901657164e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,2.1407000531326048e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,1.5811143384780735e-05,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,2.140699507435784e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0001015455200104,290.89129638671875,294.1499938964844,280.4645690917969,279.93121337890625,282.3095703125,280.6837463378906,290.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002166057092836,2.7091875964835305e-10,0.0002166054327972,-0.0004956447519361,0.0,0.0,0.0,-0.0012200782075524,60.0,-2.0134317874908447,-0.0,-3.198793896430629e-09,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,1.1547678695933428e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,1.2160271580796689e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,8.981538485386409e-06,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,1.2160267942817882e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,5.768305345554836e-05,290.8927001953125,294.1499938964844,280.4497375488281,279.91668701171875,282.31085205078125,280.6913146972656,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230402849614,1.538928845468135e-10,0.0001230401248903,-0.0002815469051711,0.0,0.0,0.0,-0.0006930510280653,60.0,-1.2060407400131226,-0.0,-1.032193552852334e-09,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,1.1547678695933428e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,1.2160271580796689e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,8.981538485386409e-06,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,1.2160267942817882e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,5.768305345554836e-05,290.8927001953125,294.1499938964844,280.4497375488281,279.91668701171875,282.31085205078125,280.6913146972656,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230402849614,1.538928845468135e-10,0.0001230401248903,-0.0002815469051711,0.0,0.0,0.0,-0.0006930510280653,60.0,-1.2060407400131226,-0.0,-1.032193552852334e-09,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,5.852930826222291e-06,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,6.163423222460551e-06,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,4.55228473583702e-06,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,6.163421403471148e-06,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,2.9236603950266726e-05,290.8931884765625,294.1499938964844,280.4345703125,279.9018249511719,282.3114624023437,280.69439697265625,290.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.23647210886702e-05,7.800230600318868e-11,6.236464105313644e-05,-0.0001427048264304,0.0,0.0,0.0,-0.0003512824478093,60.0,-0.6674473285675049,-0.0,-2.65166416602014e-10,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,5.852930826222291e-06,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,6.163423222460551e-06,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,4.55228473583702e-06,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,6.163421403471148e-06,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,2.9236603950266726e-05,290.8931884765625,294.1499938964844,280.4345703125,279.9018249511719,282.3114624023437,280.69439697265625,290.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.23647210886702e-05,7.800230600318868e-11,6.236464105313644e-05,-0.0001427048264304,0.0,0.0,0.0,-0.0003512824478093,60.0,-0.6674473285675049,-0.0,-2.65166416602014e-10,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,2.5116748929576715e-06,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,2.6449170036357827e-06,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,1.9535273168003187e-06,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,2.644916094141081e-06,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,1.254633843927877e-05,290.893310546875,294.1499938964844,280.4189453125,279.88653564453125,282.3116455078125,280.6952514648437,290.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6762791094370183e-05,3.347338725645521e-11,2.6762758352560923e-05,-6.123933417256922e-05,0.0,0.0,0.0,-0.0001507470587966,60.0,-0.3276622891426086,-0.0,-4.8831341747934687e-11,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,2.5116748929576715e-06,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,2.6449170036357827e-06,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,1.9535273168003187e-06,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,2.644916094141081e-06,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,1.254633843927877e-05,290.893310546875,294.1499938964844,280.4189453125,279.88653564453125,282.3116455078125,280.6952514648437,290.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6762791094370183e-05,3.347338725645521e-11,2.6762758352560923e-05,-6.123933417256922e-05,0.0,0.0,0.0,-0.0001507470587966,60.0,-0.3276622891426086,-0.0,-4.8831341747934687e-11,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,8.340543899976183e-07,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,8.78300170370494e-07,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,6.487097152785282e-07,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,8.782998861533997e-07,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,4.166274720773799e-06,290.8932800292969,294.1499938964844,280.4028015136719,279.8706970214844,282.3116455078125,280.6953430175781,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.887252079148311e-06,1.1115623178847844e-11,8.88724116521189e-06,-2.033597593253944e-05,0.0,0.0,0.0,-5.005928687751293e-05,60.0,-0.132567286491394,-0.0,-5.384687487564044e-12,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,8.340543899976183e-07,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,8.78300170370494e-07,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,6.487097152785282e-07,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,8.782998861533997e-07,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,4.166274720773799e-06,290.8932800292969,294.1499938964844,280.4028015136719,279.8706970214844,282.3116455078125,280.6953430175781,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.887252079148311e-06,1.1115623178847844e-11,8.88724116521189e-06,-2.033597593253944e-05,0.0,0.0,0.0,-5.005928687751293e-05,60.0,-0.132567286491394,-0.0,-5.384687487564044e-12,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,4.228704710840248e-07,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,4.4530335685522004e-07,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,3.288996310857329e-07,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,4.453032147466729e-07,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,2.1123257738508983e-06,290.8932800292969,294.1499938964844,280.3944702148437,279.862548828125,282.3116455078125,280.6953430175781,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.505991910264129e-06,5.635779169732569e-12,4.505986453295918e-06,-1.0310625839338172e-05,0.0,0.0,0.0,-2.5380912120454013e-05,60.0,-0.0814357548952102,-0.0,-1.3841606897116445e-12,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,1.7507974803265824e-07,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,1.8436756477058225e-07,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.3617329841508768e-07,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,1.843675079271634e-07,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,8.745597028791963e-07,290.8932800292969,294.1499938964844,280.385986328125,279.8542175292969,282.3116455078125,280.6953430175781,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.865610556706088e-06,2.3333941116115975e-12,1.8656081692824955e-06,-4.268890734238084e-06,0.0,0.0,0.0,-1.0508432751521468e-05,60.0,-0.0451732836663723,-0.0,-2.372704355040056e-13,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,1.1579127878746933e-08,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,1.2193389409276278e-08,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.005998613531574e-09,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,1.21933858565626e-08,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,5.7840150446963896e-08,290.89324951171875,294.1499938964844,280.3684387207031,279.8370056152344,282.3116149902344,280.6953125,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.233905209119257e-07,1.5434044829936574e-13,1.2339036459252384e-07,-2.823386182626564e-07,0.0,0.0,0.0,-6.950285751372576e-07,60.0,-0.0091557726263999,-0.0,-1.0378235187333057e-15,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,1.1579127878746933e-08,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,1.2193389409276278e-08,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.005998613531574e-09,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,1.21933858565626e-08,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,5.7840150446963896e-08,290.89324951171875,294.1499938964844,280.3684387207031,279.8370056152344,282.3116149902344,280.6953125,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.233905209119257e-07,1.5434044829936574e-13,1.2339036459252384e-07,-2.823386182626564e-07,0.0,0.0,0.0,-6.950285751372576e-07,60.0,-0.0091557726263999,-0.0,-1.0378235187333057e-15,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-1.1267505817258439e-09,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-1.1865236571040327e-09,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-8.763625936047955e-10,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-1.1865233240371251e-09,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-5.628353338948955e-09,290.89324951171875,294.1499938964844,280.3500061035156,279.8189392089844,282.3116149902344,280.6953125,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2011898142816337e-08,-1.5009024025795098e-14,-1.20118830437832e-08,2.7481860342959408e-08,0.0,0.0,0.0,6.76518538966775e-08,60.0,-0.0014469068264588,-0.0,-9.827145559507609e-18,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-1.1267505817258439e-09,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-1.1865236571040327e-09,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-8.763625936047955e-10,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-1.1865233240371251e-09,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-5.628353338948955e-09,290.89324951171875,294.1499938964844,280.3500061035156,279.8189392089844,282.3116149902344,280.6953125,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2011898142816337e-08,-1.5009024025795098e-14,-1.20118830437832e-08,2.7481860342959408e-08,0.0,0.0,0.0,6.76518538966775e-08,60.0,-0.0014469068264588,-0.0,-9.827145559507609e-18,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,1.0233884052690545e-12,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,1.0776782027530074e-12,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.95969681225556e-13,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,1.0776778774923557e-12,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,5.112037529397817e-12,290.89324951171875,294.1499938964844,280.3307189941406,279.800048828125,282.3116149902344,280.6953125,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2022050022153508e-11,-4.191387029532745e-18,1.2022054358962198e-11,-2.6765549845930717e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-2.709638647502288e-05,-0.0,-8.106861621135805e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,1.0233884052690545e-12,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,1.0776782027530074e-12,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.95969681225556e-13,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,1.0776778774923557e-12,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,5.112037529397817e-12,290.89324951171875,294.1499938964844,280.3307189941406,279.800048828125,282.3116149902344,280.6953125,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2022050022153508e-11,-4.191387029532745e-18,1.2022054358962198e-11,-2.6765549845930717e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-2.709638647502288e-05,-0.0,-8.106861621135805e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.3123474121094,279.78204345703125,282.3116149902344,280.6953125,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,3.5770416576680338e-12,8.305061267696746e-18,-3.577049897604545e-12,9.345223379864098e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001677273976383,-0.0,-2.0263866475017004e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.31072998046875,279.78045654296875,282.3116149902344,280.6953125,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.5770416576680338e-12,8.305061267696746e-18,-3.577049897604545e-12,9.345223379864098e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001759711158229,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.30047607421875,279.7704162597656,282.3116149902344,280.6953125,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820033081054109e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,0.0001955729967448,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.29010009765625,279.76025390625,282.3116149902344,280.6953125,290.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001986213319469,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.2689514160156,279.7395324707031,282.3116149902344,280.6953125,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.389474894672674e-12,-1.588106374146273e-17,4.3894905071839566e-12,-3.66574826049515e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001910775463329,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.2689514160156,279.7395324707031,282.3116149902344,280.6953125,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.389474894672674e-12,-1.588106374146273e-17,4.3894905071839566e-12,-3.66574826049515e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001910775463329,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.24737548828125,279.7183837890625,282.3116149902344,280.6953125,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001779813464963,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
