time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017400,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.24737548828125,279.7183837890625,282.3116149902344,280.6953125,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001779813464963,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.2254638671875,279.6968994140625,282.3116149902344,280.6953125,290.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001649191690376,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.2254638671875,279.6968994140625,282.3116149902344,280.6953125,290.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001649191690376,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.20330810546875,279.6752014160156,282.3116149902344,280.6953125,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001527369749965,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.20330810546875,279.6752014160156,282.3116149902344,280.6953125,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001527369749965,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-7.67541303951791e-13,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-8.082586249597012e-13,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-5.969772744716939e-13,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-8.082584081192667e-13,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-3.834028147048363e-12,290.89324951171875,294.1499938964844,280.19219970703125,279.664306640625,282.3116149902344,280.6953125,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.445133931080258e-12,1.5665846235327458e-17,4.445118318568975e-12,-1.98424219763349e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001469898998038,-0.0,-4.560109464673664e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.1810302734375,279.65338134765625,282.3116149902344,280.6953125,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001414736761944,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.15869140625,279.6314697265625,282.3116149902344,280.6953125,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001311223604716,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.15869140625,279.6314697265625,282.3116149902344,280.6953125,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001311223604716,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.13641357421875,279.6096496582031,282.3116149902344,280.6953125,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001215761949424,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.13641357421875,279.6096496582031,282.3116149902344,280.6953125,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001215761949424,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.1142883300781,279.58795166015625,282.3116149902344,280.6953125,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001127630894188,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.1142883300781,279.58795166015625,282.3116149902344,280.6953125,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001127630894188,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0924072265625,279.5664978027344,282.3116149902344,280.6953125,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001046202378347,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0924072265625,279.5664978027344,282.3116149902344,280.6953125,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,0.0001046202378347,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0815734863281,279.555908203125,282.3116149902344,280.6953125,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001007625396596,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.07086181640625,279.5453796386719,282.3116149902344,280.6953125,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.705288539407776e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0497436523437,279.5246887207031,282.3116149902344,280.6953125,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.008837514556944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0497436523437,279.5246887207031,282.3116149902344,280.6953125,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.008837514556944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0291748046875,279.5045471191406,282.3116149902344,280.6953125,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.363879896933213e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0291748046875,279.5045471191406,282.3116149902344,280.6953125,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.363879896933213e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.0092163085937,279.4849853515625,282.3116149902344,280.6953125,290.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.766658382024616e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.0092163085937,279.4849853515625,282.3116149902344,280.6953125,290.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.766658382024616e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.989990234375,279.4661560058594,282.3116149902344,280.6953125,290.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.213120261440054e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.989990234375,279.4661560058594,282.3116149902344,280.6953125,290.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.213120261440054e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9806823730469,279.45703125,282.3116149902344,280.6953125,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.951158866286278e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9715881347656,279.4481201171875,282.3116149902344,280.6953125,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,6.699177902191877e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9541320800781,279.4309997558594,282.3116149902344,280.6953125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,6.223306991159916e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9541320800781,279.4309997558594,282.3116149902344,280.6953125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,6.223306991159916e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.9376525878906,279.41485595703125,282.3116149902344,280.6953125,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.781952131655999e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.9376525878906,279.41485595703125,282.3116149902344,280.6953125,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.781952131655999e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9223022460937,279.3998107910156,282.3116149902344,280.6953125,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.372361556510441e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9223022460937,279.3998107910156,282.3116149902344,280.6953125,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.372361556510441e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9081420898437,279.3859558105469,282.3116149902344,280.6953125,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.99227135151159e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9081420898437,279.3859558105469,282.3116149902344,280.6953125,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.99227135151159e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.90155029296875,279.3794860839844,282.3116149902344,280.6953125,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,4.813513805856928e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.89532470703125,279.37335205078125,282.3116149902344,280.6953125,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.641414852812886e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.8838806152344,279.3621520996094,282.3116149902344,280.6953125,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,4.313762110541575e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.8838806152344,279.3621520996094,282.3116149902344,280.6953125,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,4.313762110541575e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.8739318847656,279.3523864746094,282.3116149902344,280.6953125,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.009441181551665e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.8739318847656,279.3523864746094,282.3116149902344,280.6953125,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.009441181551665e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
