time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8655700683594,279.3442077636719,282.3116149902344,280.6953125,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,9.771926106835749e-13,1.1583207813746448e-17,-9.772042116468205e-13,3.326765946054522e-12,0.0,0.0,0.0,0.0,60.0,3.726869181264192e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8655700683594,279.3442077636719,282.3116149902344,280.6953125,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,9.771926106835749e-13,1.1583207813746448e-17,-9.772042116468205e-13,3.326765946054522e-12,0.0,0.0,0.0,0.0,60.0,3.726869181264192e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.85888671875,279.3376770019531,282.3116149902344,280.6953125,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.464342808001675e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.85888671875,279.3376770019531,282.3116149902344,280.6953125,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.464342808001675e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8562316894531,279.3350524902344,282.3116149902344,280.6953125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.341249976074323e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8540344238281,279.3328857421875,282.3116149902344,280.6953125,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2225863833446056e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.8510131835937,279.3299560546875,282.3116149902344,280.6953125,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.995665090566036e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,279.8510131835937,279.3299560546875,282.3116149902344,280.6953125,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.362452743812726e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.995665090566036e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.8500061035156,279.3289489746094,282.3116149902344,280.6953125,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,2.7847796445712447e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.8500061035156,279.3289489746094,282.3116149902344,280.6953125,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201620447400278e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,2.7847796445712447e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.85107421875,279.3291015625,282.3116149902344,280.6953125,290.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5887387891998515e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.85107421875,279.3291015625,282.3116149902344,280.6953125,290.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5887387891998515e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.85418701171875,279.3295593261719,282.3116149902344,280.6953125,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4064380340860225e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.85418701171875,279.3295593261719,282.3116149902344,280.6953125,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294007178109e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4064380340860225e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.8564758300781,279.3299255371094,282.3116149902344,280.6953125,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3207972844829783e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.8592529296875,279.3303527832031,282.3116149902344,280.6953125,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2382397219189443e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8661804199219,279.3314514160156,282.3116149902344,280.6953125,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.080582271446474e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8661804199219,279.3314514160156,282.3116149902344,280.6953125,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.080582271446474e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8748474121094,279.3329162597656,282.3116149902344,280.6953125,290.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9340850485605188e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8748474121094,279.3329162597656,282.3116149902344,280.6953125,290.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9340850485605188e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8851318359375,279.3347473144531,282.3116149902344,280.6953125,290.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,1.797944241843652e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.8851318359375,279.3347473144531,282.3116149902344,280.6953125,290.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,1.797944241843652e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.89697265625,279.3369140625,282.3116149902344,280.6953125,290.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6713263903511688e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.89697265625,279.3369140625,282.3116149902344,280.6953125,290.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6713263903511688e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9034118652344,279.338134765625,282.3116149902344,280.6953125,290.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.61186126206303e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.91021728515625,279.3394470214844,282.3116149902344,280.6953125,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.55451398313744e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.9248046875,279.34234619140625,282.3116149902344,280.6953125,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4450291928369552e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.9248046875,279.34234619140625,282.3116149902344,280.6953125,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4450291928369552e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.9405822753906,279.3456420898437,282.3116149902344,280.6953125,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3433710591925774e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.9405822753906,279.3456420898437,282.3116149902344,280.6953125,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3433710591925774e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9574890136719,279.3493347167969,282.3116149902344,280.6953125,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.248817534360569e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9574890136719,279.3493347167969,282.3116149902344,280.6953125,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.248817534360569e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.97540283203125,279.3534240722656,282.3116149902344,280.6953125,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,1.1609861758188345e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,279.97540283203125,279.3534240722656,282.3116149902344,280.6953125,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,1.1609861758188345e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.9847106933594,279.3556213378906,282.3116149902344,280.6953125,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.1197791536687872e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,279.99420166015625,279.3579406738281,282.3116149902344,280.6953125,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.4861353532615538e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.080029414879391e-05,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.0138244628906,279.36285400390625,282.3116149902344,280.6953125,290.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0041257155535275e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.0138244628906,279.36285400390625,282.3116149902344,280.6953125,290.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0041257155535275e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0341186523437,279.36822509765625,282.3116149902344,280.6953125,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,9.335367394669449e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
