time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.0341186523437,279.36822509765625,282.3116149902344,280.6953125,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,9.335367394669449e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.05499267578125,279.3740539550781,282.3116149902344,280.6953125,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.679643542564008e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.05499267578125,279.3740539550781,282.3116149902344,280.6953125,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.679643542564008e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.07635498046875,279.3803405761719,282.3116149902344,280.6953125,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.069712748692837e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.07635498046875,279.3803405761719,282.3116149902344,280.6953125,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.069712748692837e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.0871887207031,279.3836669921875,282.3116149902344,280.6953125,290.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.784091394569259e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.0981140136719,279.3870849609375,282.3116149902344,280.6953125,290.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.50883145883563e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.1201171875,279.39434814453125,282.3116149902344,280.6953125,290.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.9812876972719096e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.1201171875,279.39434814453125,282.3116149902344,280.6953125,290.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.9812876972719096e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.1423034667969,279.402099609375,282.3116149902344,280.6953125,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.490747182397172e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.1423034667969,279.402099609375,282.3116149902344,280.6953125,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.490747182397172e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.1645202636719,279.4103698730469,282.3116149902344,280.6953125,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622928942116e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,6.035023943695705e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.1645202636719,279.4103698730469,282.3116149902344,280.6953125,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622928942116e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,6.035023943695705e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.18670654296875,279.419189453125,282.3116149902344,280.6953125,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622928942116e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,5.611977940134239e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.18670654296875,279.419189453125,282.3116149902344,280.6953125,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622928942116e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,5.611977940134239e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.19775390625,279.4237976074219,282.3116149902344,280.6953125,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820035562595948e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,5.413889539340744e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.2087707519531,279.4285583496094,282.3116149902344,280.6953125,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.2229975153750274e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.23052978515625,279.4385070800781,282.3116149902344,280.6953125,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.856355644733412e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.23052978515625,279.4385070800781,282.3116149902344,280.6953125,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.856355644733412e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.251953125,279.4490661621094,282.3116149902344,280.6953125,290.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294338050354e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.516425178735517e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.251953125,279.4490661621094,282.3116149902344,280.6953125,290.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.424294338050354e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.516425178735517e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.2729187011719,279.4602355957031,282.3116149902344,280.6953125,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624529092488485e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.200108378427103e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.2729187011719,279.4602355957031,282.3116149902344,280.6953125,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624529092488485e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.200108378427103e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.2933044433594,279.4720458984375,282.3116149902344,280.6953125,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622928942116e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,3.906015990651213e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.2933044433594,279.4720458984375,282.3116149902344,280.6953125,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622928942116e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,3.906015990651213e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.3032531738281,279.4781799316406,282.3116149902344,280.6953125,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820035562595948e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,3.7688187148887664e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.3130187988281,279.4844970703125,282.3116149902344,280.6953125,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.636926976469113e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.3319396972656,279.4976501464844,282.3116149902344,280.6953125,290.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3820472253864864e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.3319396972656,279.4976501464844,282.3116149902344,280.6953125,290.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3820472253864864e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.3500061035156,279.511474609375,282.3116149902344,280.6953125,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,3.145817117911065e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.3500061035156,279.511474609375,282.3116149902344,280.6953125,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,3.145817117911065e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.36749267578125,279.52667236328125,282.3116149902344,280.6953125,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.925732133007841e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.36749267578125,279.52667236328125,282.3116149902344,280.6953125,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.925732133007841e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.38482666015625,279.5437316894531,282.3116149902344,280.6953125,290.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.719970098041813e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.38482666015625,279.5437316894531,282.3116149902344,280.6953125,290.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.719970098041813e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.3934631347656,279.552978515625,282.3116149902344,280.6953125,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.623214641062077e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.4020690917969,279.5626220703125,282.3116149902344,280.6953125,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.529715402488364e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.4192199707031,279.5832214355469,282.3116149902344,280.6953125,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.389474894672674e-12,-1.5881062087101505e-17,4.3894905071839566e-12,-3.66574826049515e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.351324610572192e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.4192199707031,279.5832214355469,282.3116149902344,280.6953125,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.389474894672674e-12,-1.5881062087101505e-17,4.3894905071839566e-12,-3.66574826049515e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.351324610572192e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
