time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024540,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.43634033203125,279.6054382324219,282.3116149902344,280.6953125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.183681999667897e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.43634033203125,279.6054382324219,282.3116149902344,280.6953125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.183681999667897e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.4534606933594,279.6291809082031,282.3116149902344,280.6953125,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0303168639657088e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.4534606933594,279.6291809082031,282.3116149902344,280.6953125,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0303168639657088e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.4706115722656,279.65435791015625,282.3116149902344,280.6953125,290.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624528265307873e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.877589284049464e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.4706115722656,279.65435791015625,282.3116149902344,280.6953125,290.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624528265307873e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.877589284049464e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.47918701171875,279.6674499511719,282.3116149902344,280.6953125,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.811620677472092e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.48779296875,279.6808776855469,282.3116149902344,280.6953125,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,9.771926106835749e-13,1.158320864092706e-17,-9.772042116468205e-13,3.326765946054522e-12,0.0,0.0,0.0,0.0,60.0,1.7473371372034308e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.5050964355469,279.7086181640625,282.3116149902344,280.6953125,290.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.624007495593105e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.5050964355469,279.7086181640625,282.3116149902344,280.6953125,290.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.624007495593105e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.52252197265625,279.7375183105469,282.3116149902344,280.6953125,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.497239395575889e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.52252197265625,279.7375183105469,282.3116149902344,280.6953125,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.497239395575889e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.54010009765625,279.7674560546875,282.3116149902344,280.6953125,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.394107925989374e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.54010009765625,279.7674560546875,282.3116149902344,280.6953125,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.394107925989374e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.5578918457031,279.79833984375,282.3116149902344,280.6953125,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.296373284276342e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.5578918457031,279.79833984375,282.3116149902344,280.6953125,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.296373284276342e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.5668640136719,279.8140869140625,282.3116149902344,280.6953125,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624528265307873e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.250238483407884e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.5758972167969,279.830078125,282.3116149902344,280.6953125,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.205561147799017e-06,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.5941772460937,279.8625793457031,282.3116149902344,280.6953125,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1203961776118376e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.5941772460937,279.8625793457031,282.3116149902344,280.6953125,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1203961776118376e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,5.116942026345276e-13,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,5.388391013765037e-13,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,3.979848406127778e-13,297.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,5.388389387461778e-13,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.6127624511719,279.8957214355469,282.3116149902344,280.6953125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,3.799670213883166e-12,1.0778715111034525e-17,-3.799681055904891e-12,2.619316872773392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0377817716289428e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,5.116942026345276e-13,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,5.388391013765037e-13,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,3.979848406127778e-13,297.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,5.388389387461778e-13,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.6127624511719,279.8957214355469,282.3116149902344,280.6953125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,3.799670213883166e-12,1.0778715111034525e-17,-3.799681055904891e-12,2.619316872773392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0377817716289428e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.63165283203125,279.9294738769531,282.3116149902344,280.6953125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.64275841397466e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.63165283203125,279.9294738769531,282.3116149902344,280.6953125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.64275841397466e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.65093994140625,279.9636535644531,282.3116149902344,280.6953125,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,8.932063906286203e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.65093994140625,279.9636535644531,282.3116149902344,280.6953125,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,8.932063906286203e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.66070556640625,279.9808959960937,282.3116149902344,280.6953125,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.614631497039227e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.67059326171875,279.99822998046875,282.3116149902344,280.6953125,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.305396477226168e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.6907043457031,280.0330810546875,282.3116149902344,280.6953125,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.716756726949825e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.6907043457031,280.0330810546875,282.3116149902344,280.6953125,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.716756726949825e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.7112731933594,280.068115234375,282.3116149902344,280.6953125,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.160224981817009e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.7112731933594,280.068115234375,282.3116149902344,280.6953125,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.160224981817009e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.7323303222656,280.1032409667969,282.3116149902344,280.6953125,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624528265307873e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.642860057581856e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,280.7323303222656,280.1032409667969,282.3116149902344,280.6953125,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7339707144084504e-12,1.3624528265307873e-17,1.7339570534610769e-12,6.712619284206245e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.642860057581856e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.7539367675781,280.1383361816406,282.3116149902344,280.6953125,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,6.166483217384666e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.7539367675781,280.1383361816406,282.3116149902344,280.6953125,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,6.166483217384666e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.76495361328125,280.1558532714844,282.3116149902344,280.6953125,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.948333523519977e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.7760925292969,280.1733093261719,282.3116149902344,280.6953125,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201621274580893e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,5.740886308558402e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.7988586425781,280.2080993652344,282.3116149902344,280.6953125,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.744013345879926e-12,1.016030165020008e-17,-3.744023320539913e-12,4.300793228495525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.304131605043949e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
