time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026880,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.7988586425781,280.2080993652344,282.3116149902344,280.6953125,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.744013345879926e-12,1.016030165020008e-17,-3.744023320539913e-12,4.300793228495525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.304131605043949e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.822265625,280.2425842285156,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.930453769702581e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.822265625,280.2425842285156,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.930453769702581e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.8463439941406,280.2766418457031,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,4.580685981636634e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.8463439941406,280.2766418457031,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,4.580685981636634e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.8711242675781,280.3102111816406,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.744013345879926e-12,1.016030165020008e-17,-3.744023320539913e-12,4.300793228495525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.236838435645041e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.8711242675781,280.3102111816406,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.744013345879926e-12,1.016030165020008e-17,-3.744023320539913e-12,4.300793228495525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.236838435645041e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.8837890625,280.3267822265625,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,9.771926106835749e-13,1.158320864092706e-17,-9.772042116468205e-13,3.326765946054522e-12,0.0,0.0,0.0,0.0,60.0,4.095200552001188e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.8966369628906,280.3431701660156,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.952651752570091e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.92291259765625,280.3754577636719,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6787125168302737e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,280.92291259765625,280.3754577636719,282.3116149902344,280.6953125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6787125168302737e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.95001220703125,280.40692138671875,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.417752623136039e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.95001220703125,280.40692138671875,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.417752623136039e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.9840393066406,280.44439697265625,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.177970313572587e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,280.9840393066406,280.44439697265625,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.177970313572587e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.0306701660156,280.4941711425781,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.951167630271812e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.0306701660156,280.4941711425781,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.951167630271812e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.0584411621094,280.5234069824219,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,2.822509372890636e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.0890808105469,280.555419921875,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,2.722087799611473e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.1584777832031,280.6272888183594,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.541511037179589e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.1584777832031,280.6272888183594,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.541511037179589e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.23809814453125,280.7089233398437,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3486376221626415e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.23809814453125,280.7089233398437,282.3116149902344,280.6953125,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3486376221626415e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.3271484375,280.7994384765625,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.175802933379601e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.3271484375,280.7994384765625,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.175802933379601e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,281.4248352050781,280.89801025390625,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.389474894672674e-12,-1.5881062087101505e-17,4.3894905071839566e-12,-3.66574826049515e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.030294012911327e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-5.116942026345276e-13,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-5.388391013765037e-13,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-3.979848406127778e-13,297.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-5.388389387461778e-13,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-2.5560187646989085e-12,290.89324951171875,294.1499938964844,281.4248352050781,280.89801025390625,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.389474894672674e-12,-1.5881062087101505e-17,4.3894905071839566e-12,-3.66574826049515e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.030294012911327e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.4766845703125,280.9500427246094,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.946267786934186e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.5303955078125,281.0037841796875,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.866795713567626e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.6430053710937,281.1158447265625,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.58534177785441e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.6430053710937,281.1158447265625,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.58534177785441e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.76190185546875,281.2333679199219,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.5668969410853609e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,281.76190185546875,281.2333679199219,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0328498039474665e-12,1.2201622101761505e-17,-1.0328620554320156e-12,1.6452893734919538e-12,0.0,0.0,0.0,0.0,60.0,1.5668969410853609e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.8863220214844,281.35546875,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,1.474445241456124e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,2.5584710131726373e-13,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,2.6941955068825185e-13,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.989924203063889e-13,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,2.694194693730889e-13,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,1.2780093823494545e-12,290.89324951171875,294.1499938964844,281.8863220214844,281.35546875,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0885069972113581e-12,1.2820034735415337e-17,-1.088519899217211e-12,-3.6187290550172494e-14,0.0,0.0,0.0,0.0,60.0,1.474445241456124e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,282.01544189453125,281.48126220703125,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3813104260407274e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,282.01544189453125,281.48126220703125,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3813104260407274e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,282.0815124511719,281.5452880859375,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3425990630366869e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0,290.89324951171875,294.1499938964844,282.1484680175781,281.6098937988281,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6226563278806678e-12,1.486135518697676e-17,1.6226413658906869e-12,-2.6916912709146197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2954623684890978e-07,-0.0,-0.0,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,-2.5584710131726373e-13,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,-2.6941955068825185e-13,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,-1.989924203063889e-13,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,-2.694194693730889e-13,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,-1.2780093823494545e-12,290.89324951171875,294.1499938964844,282.28466796875,281.7405090332031,282.3116149902344,280.6953125,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783135211445588e-12,1.4242941726142316e-17,1.678299209675882e-12,-1.0102146983520521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.210753026725797e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
