time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0462074801325798,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0486587025225162,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0359391495585441,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0486587025225162,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.2308159321546554,291.4361572265625,291.1499938964844,284.5458679199219,283.4918212890625,292.3367004394531,297.5516662597656,291.4892272949219,1.0,0.1694205105304718,0.6229205131530762,0.6229205131530762,0.99199241399765,1.0,-0.4923479855060577,0.1998128890991211,0.2925350964069366,0.0027999964077025,0.0,0.0,0.0,33.638328552246094,60.0,322.3931579589844,-0.0,34.9666633605957,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0462074801325798,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0486587025225162,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0359391495585441,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.0486587025225162,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5081545114517212,0.050000000745058,0.2308159321546554,291.4361572265625,291.1499938964844,284.5458679199219,283.4918212890625,292.3367004394531,297.5516662597656,291.4892272949219,1.0,0.1694205105304718,0.6229205131530762,0.6229205131530762,0.99199241399765,1.0,-0.4923479855060577,0.1998128890991211,0.2925350964069366,0.0027999964077025,0.0,0.0,0.0,33.638328552246094,60.0,322.3931579589844,-0.0,34.9666633605957,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0464115515351295,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0488735996186733,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0360978730022907,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0488735996186733,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.2318353056907653,291.5515441894531,291.1499938964844,284.6190795898437,283.5141906738281,291.50146484375,297.5332336425781,291.5437316894531,1.0,0.1795764416456222,1.0,1.0,0.9866540431976318,1.0,-0.4945224225521087,0.2317310571670532,0.2627913653850555,0.0339533798396587,0.0,0.0,0.0,39.09789657592773,60.0,43.42927932739258,-0.0,39.76390075683594,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0464115515351295,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0488735996186733,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0360978730022907,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.0488735996186733,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55078125,0.494352251291275,0.050000000745058,0.2318353056907653,291.5515441894531,291.1499938964844,284.6190795898437,283.5141906738281,291.50146484375,297.5332336425781,291.5437316894531,1.0,0.1795764416456222,1.0,1.0,0.9866540431976318,1.0,-0.4945224225521087,0.2317310571670532,0.2627913653850555,0.0339533798396587,0.0,0.0,0.0,39.09789657592773,60.0,43.42927932739258,-0.0,39.76390075683594,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0465802960097789,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0490512922406196,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0362291187047958,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0490512922406196,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.2326782196760177,291.52996826171875,290.6499938964844,284.6921081542969,283.5340881347656,291.50494384765625,297.5197448730469,291.531494140625,1.0,0.1875344067811966,1.0,1.0,0.9857173562049866,1.0,-0.496320515871048,0.232685849070549,0.2636346518993377,0.0343633294105529,0.0,0.0,0.0,43.60868835449219,48.0,-6.679881095886231,-0.0,43.76642608642578,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0465802960097789,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0490512922406196,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0362291187047958,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.0490512922406196,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301818847656,0.4847908020019531,0.050000000745058,0.2326782196760177,291.52996826171875,290.6499938964844,284.6921081542969,283.5340881347656,291.50494384765625,297.5197448730469,291.531494140625,1.0,0.1875344067811966,1.0,1.0,0.9857173562049866,1.0,-0.496320515871048,0.232685849070549,0.2636346518993377,0.0343633294105529,0.0,0.0,0.0,43.60868835449219,48.0,-6.679881095886231,-0.0,43.76642608642578,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0466224178671836,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0490956492722034,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0362618789076805,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0490956492722034,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.2328886240720749,291.5416564941406,290.1499938964844,284.764892578125,283.5517272949219,291.5333557128906,297.5096130371094,291.5447998046875,1.0,0.1889775097370147,1.0,1.0,0.9847806692123412,1.0,-0.4967696666717529,0.2329237312078476,0.2638459205627441,0.0343832559883594,0.0,0.0,0.0,44.733924865722656,36.0,-4.849099636077881,-0.0,44.76931381225586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0466224178671836,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0490956492722034,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0362618789076805,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.0490956492722034,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.4825150966644287,0.050000000745058,0.2328886240720749,291.5416564941406,290.1499938964844,284.764892578125,283.5517272949219,291.5333557128906,297.5096130371094,291.5447998046875,1.0,0.1889775097370147,1.0,1.0,0.9847806692123412,1.0,-0.4967696666717529,0.2329237312078476,0.2638459205627441,0.0343832559883594,0.0,0.0,0.0,44.733924865722656,36.0,-4.849099636077881,-0.0,44.76931381225586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5471496582031,0.4837245345115661,0.050000000745058,0.0465999878942966,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5471496582031,0.4837245345115661,0.050000000745058,0.0490720309317112,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5471496582031,0.4837245345115661,0.050000000745058,0.0362444333732128,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5471496582031,0.4837245345115661,0.050000000745058,0.0490720309317112,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5471496582031,0.4837245345115661,0.050000000745058,0.2327765822410583,291.5477294921875,290.1499938964844,284.8012390136719,283.55975341796875,291.5474548339844,297.505615234375,291.550537109375,1.0,0.1877842992544174,1.0,1.0,0.9843122959136964,1.0,-0.4965307712554931,0.2328484207391739,0.2636823356151581,0.0343057811260223,0.0,0.0,0.0,44.133670806884766,36.0,-2.382455348968506,-0.0,44.23417663574219,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526428222656,0.4862107038497925,0.050000000745058,0.0465542413294315,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526428222656,0.4862107038497925,0.050000000745058,0.0490238554775714,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526428222656,0.4862107038497925,0.050000000745058,0.0362088531255722,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526428222656,0.4862107038497925,0.050000000745058,0.0490238554775714,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526428222656,0.4862107038497925,0.050000000745058,0.2325480729341507,291.5531311035156,289.6499938964844,284.8375244140625,283.5672607421875,291.5544738769531,297.502197265625,291.5555725097656,1.0,0.1855054646730423,1.0,1.0,0.9592461585998536,1.0,-0.4960433840751648,0.2330391407012939,0.2630042433738708,0.0345464870333671,0.0,0.0,0.0,42.909915924072266,25.0,-0.6294493675231934,-0.0,43.14473342895508,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0464134775102138,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0488756261765956,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0360993705689907,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0488756261765956,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.2318449318408966,291.5605163574219,289.1499938964844,284.9100036621094,283.5808410644531,291.5569152832031,297.4969177246094,291.56158447265625,1.0,0.1785436272621154,1.0,1.0,0.9091138243675232,1.0,-0.494543582201004,0.2335176467895507,0.2610259354114532,0.0352219641208648,0.0,0.0,0.0,39.14484786987305,25.0,-0.938038170337677,-0.0,39.80584335327149,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0464134775102138,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0488756261765956,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0360993705689907,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.0488756261765956,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4942364692687988,0.050000000745058,0.2318449318408966,291.5605163574219,289.1499938964844,284.9100036621094,283.5808410644531,291.5569152832031,297.4969177246094,291.56158447265625,1.0,0.1785436272621154,1.0,1.0,0.9091138243675232,1.0,-0.494543582201004,0.2335176467895507,0.2610259354114532,0.0352219641208648,0.0,0.0,0.0,39.14484786987305,25.0,-0.938038170337677,-0.0,39.80584335327149,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0463010556995868,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0487572439014911,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0360119342803955,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0487572439014911,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.2312833666801452,291.5629272460937,288.6499938964844,284.9823608398437,283.5926208496094,291.5478515625,297.4932861328125,291.5628662109375,1.0,0.1731581538915634,1.0,1.0,0.8589815497398376,1.0,-0.4933454096317291,0.2346494048833847,0.2586960196495056,0.0364110693335533,0.0,0.0,0.0,36.13707733154297,25.0,-3.728869199752808,-0.0,37.15274429321289,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0463010556995868,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0487572439014911,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0360119342803955,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.0487572439014911,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628662109375,0.501398503780365,0.050000000745058,0.2312833666801452,291.5629272460937,288.6499938964844,284.9823608398437,283.5926208496094,291.5478515625,297.4932861328125,291.5628662109375,1.0,0.1731581538915634,1.0,1.0,0.8589815497398376,1.0,-0.4933454096317291,0.2346494048833847,0.2586960196495056,0.0364110693335533,0.0,0.0,0.0,36.13707733154297,25.0,-3.728869199752808,-0.0,37.15274429321289,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5615234375,0.5055395364761353,0.050000000745058,0.0462423153221607,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5615234375,0.5055395364761353,0.050000000745058,0.0486953854560852,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5615234375,0.5055395364761353,0.050000000745058,0.0359662473201751,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5615234375,0.5055395364761353,0.050000000745058,0.0486953854560852,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5615234375,0.5055395364761353,0.050000000745058,0.2309899479150772,291.5613098144531,288.6499938964844,285.0303955078125,283.5995788574219,291.4932556152344,297.4916076660156,291.5592041015625,1.0,0.1701933145523071,1.0,1.0,0.789391815662384,1.0,-0.4927195608615875,0.2378913760185241,0.2548282146453857,0.0396040603518486,0.0,0.0,0.0,34.565189361572266,25.0,-13.980470657348633,-0.0,35.77161407470703,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579833984375,0.5074882507324219,0.050000000745058,0.0462161973118782,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579833984375,0.5074882507324219,0.050000000745058,0.0486678779125213,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579833984375,0.5074882507324219,0.050000000745058,0.0359459295868873,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579833984375,0.5074882507324219,0.050000000745058,0.0486678779125213,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579833984375,0.5074882507324219,0.050000000745058,0.2308594733476638,291.5574035644531,288.1499938964844,285.0546264648437,283.6028137207031,291.44091796875,297.4909362792969,291.5526733398437,1.0,0.1688571125268936,1.0,1.0,0.754249632358551,1.0,-0.4924412369728088,0.2405246198177337,0.2519166171550751,0.0421886071562767,0.0,0.0,0.0,33.86614990234375,25.0,-25.571292877197266,-0.0,35.15869140625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0461498945951461,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0485980585217475,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0358943603932857,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0485980585217475,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.2305282801389694,291.5177917480469,287.6499938964844,285.1268615722656,283.611572265625,291.1274719238281,297.4894104003906,291.49920654296875,1.0,0.1654161065816879,1.0,1.0,0.6495177745819092,1.0,-0.4917346835136413,0.2553834915161133,0.2363512068986892,0.0568006187677383,0.0,0.0,0.0,32.09205627441406,25.0,-94.702392578125,-0.0,33.60746383666992,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0461498945951461,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0485980585217475,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0358943603932857,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.0485980585217475,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206298828125,0.5127734541893005,0.050000000745058,0.2305282801389694,291.5177917480469,287.6499938964844,285.1268615722656,283.611572265625,291.1274719238281,297.4894104003906,291.49920654296875,1.0,0.1654161065816879,1.0,1.0,0.6495177745819092,1.0,-0.4917346835136413,0.2553834915161133,0.2363512068986892,0.0568006187677383,0.0,0.0,0.0,32.09205627441406,25.0,-94.702392578125,-0.0,33.60746383666992,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5151388645172119,0.050000000745058,0.046122208237648,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5151388645172119,0.050000000745058,0.0485689043998718,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5151388645172119,0.050000000745058,0.0358728282153606,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5151388645172119,0.050000000745058,0.0485689043998718,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5151388645172119,0.050000000745058,0.2303899824619293,291.4715270996094,287.6499938964844,285.1629638671875,283.615478515625,290.8227233886719,297.48876953125,291.44000244140625,1.0,0.1639598906040191,1.0,1.0,0.5971518158912659,1.0,-0.4914396703243255,0.2692983448505401,0.2221413105726242,0.0705268159508705,0.0,0.0,0.0,31.35179710388184,25.0,-161.205322265625,-0.0,32.96269226074219,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.5173420906066895,0.050000000745058,0.0460974313318729,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.5173420906066895,0.050000000745058,0.0485428161919117,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.5173420906066895,0.050000000745058,0.0358535572886467,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.5173420906066895,0.050000000745058,0.0485428161919117,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.5173420906066895,0.050000000745058,0.2302662283182144,291.39434814453125,287.1499938964844,285.19903564453125,283.6190795898437,290.23223876953125,297.4880676269531,291.3408203125,1.0,0.1626539379358291,1.0,1.0,0.5258086323738098,1.0,-0.4911756217479706,0.2970497012138366,0.1941259205341339,0.0980022549629211,0.0,0.0,0.0,30.691028594970703,25.0,-280.3486328125,-0.0,32.39022445678711,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5211586356163025,0.050000000745058,0.0460566505789756,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5211586356163025,0.050000000745058,0.048499871045351,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5211586356163025,0.050000000745058,0.0358218401670455,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5211586356163025,0.050000000745058,0.048499871045351,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5211586356163025,0.050000000745058,0.2300625145435333,291.0516052246094,287.1499938964844,285.268798828125,283.62530517578125,288.3824768066406,297.48565673828125,290.9111022949219,1.0,0.1605002582073211,1.0,1.0,0.3879103362560272,1.0,-0.4907410740852356,0.3753889501094818,0.1153521239757537,0.1756461560726165,0.0,0.0,0.0,29.607053756713867,25.0,-706.2595825195312,-0.0,31.458097457885746,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.5212807655334473,0.050000000745058,0.0460553877055645,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.5212807655334473,0.050000000745058,0.0484985411167144,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.5212807655334473,0.050000000745058,0.0358208566904068,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.5212807655334473,0.050000000745058,0.0484985411167144,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.5212807655334473,0.050000000745058,0.2300561964511871,291.0333251953125,286.6499938964844,285.271240234375,283.6255187988281,288.3121032714844,297.48553466796875,290.8895568847656,1.0,0.1604333966970443,1.0,1.0,0.3831222355365753,1.0,-0.4907276034355163,0.3782504498958587,0.112477146089077,0.1784820854663849,0.0,0.0,0.0,29.573549270629883,25.0,-723.1398315429688,-0.0,31.429399490356445,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0460219122469425,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0484632886946201,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0357948206365108,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0484632886946201,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.2298889756202697,290.3167419433594,286.1499938964844,285.34344482421875,283.63104248046875,286.5606689453125,297.4793395996094,290.1029968261719,1.0,0.158644750714302,1.0,1.0,0.2404358685016632,1.0,-0.4903709590435028,0.4470308721065521,0.0433400720357894,0.246577963232994,0.0,0.0,0.0,28.68393516540528,25.0,-1132.35107421875,-0.0,30.667213439941406,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0460219122469425,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0484632886946201,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0357948206365108,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.0484632886946201,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.5246091485023499,0.050000000745058,0.2298889756202697,290.3167419433594,286.1499938964844,285.34344482421875,283.63104248046875,286.5606689453125,297.4793395996094,290.1029968261719,1.0,0.158644750714302,1.0,1.0,0.2404358685016632,1.0,-0.4903709590435028,0.4470308721065521,0.0433400720357894,0.246577963232994,0.0,0.0,0.0,28.68393516540528,25.0,-1132.35107421875,-0.0,30.667213439941406,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.78521728515625,0.5264926552772522,0.050000000745058,0.046003732830286,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.78521728515625,0.5264926552772522,0.050000000745058,0.0484441444277763,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78521728515625,0.5264926552772522,0.1228684857487678,0.0357806794345378,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78521728515625,0.5264926552772522,0.050000000745058,0.0484441444277763,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78521728515625,0.5264926552772522,0.050000000745058,0.2297981679439544,289.74298095703125,286.1499938964844,285.3914794921875,283.6343078613281,286.0734558105469,297.4722595214844,289.5298767089844,1.0,0.1576499491930008,1.0,1.0,0.1765322387218475,1.0,-0.4901772439479828,0.464809775352478,0.025367472320795,0.2640636265277862,0.0,0.0,0.0,28.1980209350586,25.0,-1197.7100830078125,-0.0,30.248046875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.43438720703125,0.7044246792793274,0.1333273202180862,0.0920895487070083,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4898986816406,0.5481181144714355,0.050000000745058,0.0482569076120853,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262084960937,0.7097983956336975,0.1227106377482414,0.0731955394148826,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4898986816406,0.5481181144714355,0.050000000745058,0.0482569076120853,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4898986816406,0.5481181144714355,0.050000000745058,0.2289099991321563,289.43280029296875,286.1499938964844,285.4157409667969,283.6358642578125,285.9149475097656,297.4678649902344,289.21295166015625,1.0,0.1583967953920364,1.0,1.0,0.1442615240812301,1.0,-0.588812530040741,0.5673834681510925,0.0214290432631969,0.3401106595993042,0.0,0.0,0.0,24.16126823425293,45.0,-1269.785888671875,-0.0,35.86772155761719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.7531320452690125,0.1260613948106765,0.1161039322614669,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215515136719,0.5431654453277588,0.050000000745058,0.0482949428260326,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223693847656,0.7355079650878906,0.1171536445617675,0.0837743058800697,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215515136719,0.5431654453277588,0.050000000745058,0.0482949428260326,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215515136719,0.5431654453277588,0.050000000745058,0.2290904074907302,288.5421447753906,286.1499938964844,285.4740600585937,283.63934326171875,285.490234375,297.4537048339844,288.3507080078125,1.0,0.1656145304441452,1.0,1.0,0.0667319670319557,1.0,-0.6306903958320618,0.6301640868186951,0.0005262933555059,0.3925100862979889,0.0,0.0,0.0,25.4554500579834,45.0,-1337.73974609375,-0.0,41.64481735229492,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.7438626289367676,0.1245503351092338,0.1147424131631851,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300537109375,0.5373535752296448,0.050000000745058,0.0483430214226245,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7271382212638855,0.1159024164080619,0.0829346030950546,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300537109375,0.5373535752296448,0.050000000745058,0.0483430214226245,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300537109375,0.5373535752296448,0.050000000745058,0.2293184846639633,288.3566589355469,286.25,285.48809814453125,283.64013671875,285.4876403808594,297.44952392578125,288.1817321777344,1.0,0.1678793281316757,1.0,1.0,0.0480871722102165,1.0,-0.6284422278404236,0.6283316016197205,0.0001106306372093,0.3911494314670563,0.0,0.0,0.0,26.654556274414062,33.0,-1287.1473388671875,-0.0,42.67657470703125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9350891113281,0.7300404906272888,0.1213225275278091,0.1114968955516815,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00909423828125,0.530697762966156,0.050000000745058,0.0484028533101081,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93865966796875,0.7140653133392334,0.1131055653095245,0.0808305889368057,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00909423828125,0.530697762966156,0.050000000745058,0.0484028533101081,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.00909423828125,0.530697762966156,0.050000000745058,0.2296022921800613,287.951904296875,286.25,285.5243225097656,283.64215087890625,285.5179138183594,297.4379272460937,287.81298828125,1.0,0.1695858687162399,1.0,1.0,0.0,1.0,-0.622506320476532,0.6225057244300842,6.451630838455458e-07,0.3865883350372314,0.0,0.0,0.0,28.121076583862305,33.0,-1120.225341796875,-0.0,43.5628776550293,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.722612738609314,0.1189185604453086,0.1089787557721138,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.5285971760749817,0.050000000745058,0.0484229512512683,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160583496094,0.7063825130462646,0.1109629571437835,0.0791175737977027,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.5285971760749817,0.050000000745058,0.0484229512512683,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.5285971760749817,0.050000000745058,0.2296976298093795,287.6264038085937,286.3500061035156,285.5605773925781,283.6440734863281,285.55401611328125,297.4257202148437,287.5097045898437,1.0,0.1698575168848037,1.0,1.0,0.0,1.0,-0.6175906658172607,0.6175902485847473,4.344010164913925e-07,0.3826911151409149,0.0,0.0,0.0,28.58961677551269,25.0,-955.0408325195312,-0.0,43.49654769897461,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11968994140625,0.7178069353103638,0.1162571236491203,0.1059875860810279,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.5299693942070007,0.050000000745058,0.0484097935259342,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219787597656,0.7009578347206116,0.1082552298903465,0.0768924951553344,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.5299693942070007,0.050000000745058,0.0484097935259342,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.5299693942070007,0.1083251312375068,0.2296352088451385,287.1291198730469,286.3500061035156,285.6307678222656,283.64776611328125,285.6241149902344,297.4015808105469,287.04119873046875,1.0,0.168350264430046,1.0,1.0,0.0,1.0,-0.6112233400344849,0.6112229228019714,4.282926227006101e-07,0.3775500059127807,0.0,0.0,0.0,28.203601837158203,25.0,-690.5332641601562,-0.0,42.374305725097656,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.719992458820343,0.1162059754133224,0.1059029027819633,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473999023437,0.5321180820465088,0.050000000745058,0.0483896657824516,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10723876953125,0.7033021450042725,0.1081901341676712,0.0768211558461189,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473999023437,0.5321180820465088,0.050000000745058,0.0483896657824516,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.5391636490821838,0.108352743089199,0.2370184808969497,287.1142272949219,286.45001220703125,285.6332092285156,283.6478881835937,285.6265563964844,297.4007568359375,287.02685546875,1.0,0.1683485358953476,1.0,1.0,0.0,1.0,-0.6197470426559448,0.6197465658187866,4.357469833848882e-07,0.3828504979610443,0.0,0.0,0.0,27.7479190826416,43.0,-683.3322143554688,-0.0,42.86244201660156,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.7708775997161865,0.1148589998483657,0.1042506024241447,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.58301842212677,0.050000000745058,0.0480344332754612,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.7516220211982727,0.105998657643795,0.07509346306324,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.58301842212677,0.050000000745058,0.0480344332754612,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.7444266080856323,0.1015128567814827,0.4679341614246368,286.5408630371094,286.54998779296875,285.7059936523437,283.6517333984375,285.7014465332031,297.3082580566406,286.4920349121094,1.0,0.1817535609006881,1.0,1.0,0.0,1.0,-0.8633981943130493,0.8633975386619568,7.069272101034585e-07,0.5885077118873596,0.0,0.0,0.0,21.106088638305664,31.0,-584.0640869140625,-0.0,69.97613525390625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.7708775997161865,0.1148589998483657,0.1042506024241447,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.58301842212677,0.050000000745058,0.0480344332754612,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.7516220211982727,0.105998657643795,0.07509346306324,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.58301842212677,0.050000000745058,0.0480344332754612,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.7444266080856323,0.1015128567814827,0.4679341614246368,286.5408630371094,286.54998779296875,285.7059936523437,283.6517333984375,285.7014465332031,297.3082580566406,286.4920349121094,1.0,0.1817535609006881,1.0,1.0,0.0,1.0,-0.8633981943130493,0.8633975386619568,7.069272101034585e-07,0.5885077118873596,0.0,0.0,0.0,21.106088638305664,31.0,-584.0640869140625,-0.0,69.97613525390625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
