time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28033447265625,0.7451140880584717,0.1140239089727401,0.1033811569213867,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.5614584684371948,0.050000000745058,0.0481623336672782,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7243673205375671,0.1035880222916603,0.0734142810106277,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.5614584684371948,0.050000000745058,0.0481623336672782,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.7067520022392273,0.0951030477881431,0.4373362362384796,286.2789001464844,286.6499938964844,285.77899169921875,283.65582275390625,285.77423095703125,297.2232666015625,286.2514953613281,1.0,0.185361847281456,1.0,1.0,0.0,1.0,-0.8526024222373962,0.8526017069816589,6.818391398155654e-07,0.5586917400360107,0.0,0.0,0.0,23.97170829772949,25.0,-347.6064758300781,-0.0,70.13584899902344,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28033447265625,0.7451140880584717,0.1140239089727401,0.1033811569213867,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.5614584684371948,0.050000000745058,0.0481623336672782,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7243673205375671,0.1035880222916603,0.0734142810106277,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.5614584684371948,0.050000000745058,0.0481623336672782,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.7067520022392273,0.0951030477881431,0.4373362362384796,286.2789001464844,286.6499938964844,285.77899169921875,283.65582275390625,285.77423095703125,297.2232666015625,286.2514953613281,1.0,0.185361847281456,1.0,1.0,0.0,1.0,-0.8526024222373962,0.8526017069816589,6.818391398155654e-07,0.5586917400360107,0.0,0.0,0.0,23.97170829772949,25.0,-347.6064758300781,-0.0,70.13584899902344,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.734958827495575,0.1139998584985733,0.1032754257321357,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.5518627166748047,0.050000000745058,0.0482282415032386,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.710776150226593,0.1020502224564552,0.0722537711262703,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.5518627166748047,0.050000000745058,0.0482282415032386,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.6847215294837952,0.0911104828119278,0.4175612926483154,286.13507080078125,286.6499938964844,285.8492431640625,283.6601867675781,285.84429931640625,297.173583984375,286.11865234375,1.0,0.1851361840963363,1.0,1.0,0.0,1.0,-0.8275046944618225,0.82750403881073,6.522479338855192e-07,0.5393623113632202,0.0,0.0,0.0,25.40461540222168,25.0,-200.11143493652344,-0.0,68.10038757324219,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7348363399505615,0.1140104010701179,0.1032807379961013,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5517317652702332,0.050000000745058,0.0482291877269744,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.7104992270469666,0.1019982546567916,0.0722138658165931,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5517317652702332,0.050000000745058,0.0482291877269744,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.6841819286346436,0.0909744203090667,0.4168840646743774,286.1305847167969,286.75,285.85223388671875,283.6603698730469,285.8472900390625,297.1719970703125,286.1145324707031,1.0,0.1850659251213073,1.0,1.0,0.0,1.0,-0.8266525268554688,0.8266518712043762,6.512560730698169e-07,0.5387052297592163,0.0,0.0,0.0,25.42070960998535,25.0,-195.13482666015625,-0.0,67.98651123046875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7325924634933472,0.1142054423689842,0.1034143939614296,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.5492546558380127,0.050000000745058,0.0482473671436309,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.7062475085258484,0.1014242321252822,0.0717800334095954,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.5492546558380127,0.050000000745058,0.0482473671436309,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.6771215796470642,0.0894701555371284,0.409450352191925,286.08380126953125,286.75,285.8889465332031,283.6628723144531,285.8839416503906,297.1546325683594,286.0722351074219,1.0,0.1848269551992416,1.0,1.0,0.0,1.0,-0.8174129724502563,0.8174123167991638,6.405537646969606e-07,0.5315752625465393,0.0,0.0,0.0,25.79524040222168,25.0,-140.45118713378906,-0.0,67.04000854492188,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7312748432159424,0.1145185157656669,0.1036545932292938,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.5474585890769958,0.050000000745058,0.0482608713209629,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.7029911279678345,0.1009552553296089,0.0714254826307296,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.5474585890769958,0.050000000745058,0.0482608713209629,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.6716146469116211,0.0882342532277107,0.4033657610416412,286.05126953125,286.8500061035156,285.9257202148437,283.6655578613281,285.920654296875,297.1412658691406,286.04351806640625,1.0,0.1845306307077407,1.0,1.0,0.0,1.0,-0.8100048303604126,0.8100041747093201,6.320441912066599e-07,0.5258560180664062,0.0,0.0,0.0,26.06887435913086,25.0,-96.1762466430664,-0.0,66.25310516357422,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.73100346326828,0.1154620796442031,0.1044202893972396,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.5455822944641113,0.050000000745058,0.0482752919197082,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.699023962020874,0.1002657189965248,0.0708972588181495,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.5455822944641113,0.050000000745058,0.0482752919197082,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.6642130017280579,0.08634964376688,0.3941247761249542,286.0198059082031,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1231384277344,286.0180053710937,1.0,0.18386772274971,1.0,1.0,0.0,1.0,-0.7992324829101562,0.7992318868637085,6.197886932568508e-07,0.5175474286079407,0.0,0.0,0.0,26.335634231567383,25.0,-30.71585464477539,-0.0,64.94535827636719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.73100346326828,0.1154620796442031,0.1044202893972396,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.5455822944641113,0.050000000745058,0.0482752919197082,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.699023962020874,0.1002657189965248,0.0708972588181495,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.5455822944641113,0.050000000745058,0.0482752919197082,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.6642130017280579,0.08634964376688,0.3941247761249542,286.0198059082031,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1231384277344,286.0180053710937,1.0,0.18386772274971,1.0,1.0,0.0,1.0,-0.7992324829101562,0.7992318868637085,6.197886932568508e-07,0.5175474286079407,0.0,0.0,0.0,26.335634231567383,25.0,-30.71585464477539,-0.0,64.94535827636719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.7328547239303589,0.1167673841118812,0.1055182889103889,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.5450899600982666,0.050000000745058,0.0482791475951671,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.6972717642784119,0.099834568798542,0.0705566182732582,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.5450899600982666,0.050000000745058,0.0482791475951671,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.6598750948905945,0.0850057899951934,0.3875714242458343,286.0216064453125,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1128234863281,286.0240173339844,1.0,0.1831931471824646,1.0,1.0,0.0,1.0,-0.7922847867012024,0.7922841906547546,6.119726663200709e-07,0.5122213363647461,0.0,0.0,0.0,26.3706283569336,25.0,13.071263313293455,-0.0,63.92885971069336,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.7328547239303589,0.1167673841118812,0.1055182889103889,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.5450899600982666,0.050000000745058,0.0482791475951671,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.6972717642784119,0.099834568798542,0.0705566182732582,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.5450899600982666,0.050000000745058,0.0482791475951671,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.6598750948905945,0.0850057899951934,0.3875714242458343,286.0216064453125,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1128234863281,286.0240173339844,1.0,0.1831931471824646,1.0,1.0,0.0,1.0,-0.7922847867012024,0.7922841906547546,6.119726663200709e-07,0.5122213363647461,0.0,0.0,0.0,26.3706283569336,25.0,13.071263313293455,-0.0,63.92885971069336,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.7360413670539856,0.1183616816997528,0.1068863943219184,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5453438758850098,0.050000000745058,0.0482771955430507,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.6968578696250916,0.0995960086584091,0.0703569576144218,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5453438758850098,0.050000000745058,0.0482771955430507,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.6573225855827332,0.0840121656656265,0.3827486038208008,286.04644775390625,287.1499938964844,286.1481018066406,283.6871032714844,286.1427917480469,297.1073913574219,286.05181884765625,1.0,0.182564690709114,1.0,1.0,0.0,1.0,-0.7878938317298889,0.7878932356834412,6.070908966648858e-07,0.508911669254303,0.0,0.0,0.0,26.282371520996094,25.0,42.61164093017578,-0.0,63.14482498168945,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.7360413670539856,0.1183616816997528,0.1068863943219184,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5453438758850098,0.050000000745058,0.0482771955430507,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.6968578696250916,0.0995960086584091,0.0703569576144218,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5453438758850098,0.050000000745058,0.0482771955430507,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.6573225855827332,0.0840121656656265,0.3827486038208008,286.04644775390625,287.1499938964844,286.1481018066406,283.6871032714844,286.1427917480469,297.1073913574219,286.05181884765625,1.0,0.182564690709114,1.0,1.0,0.0,1.0,-0.7878938317298889,0.7878932356834412,6.070908966648858e-07,0.508911669254303,0.0,0.0,0.0,26.282371520996094,25.0,42.61164093017578,-0.0,63.14482498168945,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.740097165107727,0.1201858818531036,0.1084705367684364,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.5459935665130615,0.050000000745058,0.0482721775770187,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.6972653865814209,0.0995018035173416,0.0702637434005737,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.5459935665130615,0.050000000745058,0.0482721775770187,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.655840277671814,0.0832539275288581,0.3790807425975799,286.08721923828125,287.25,286.2229309082031,283.6969909667969,286.21759033203125,297.10504150390625,286.0946350097656,1.0,0.182010680437088,1.0,1.0,0.0,1.0,-0.7852687835693359,0.7852681875228882,6.042239419912221e-07,0.5070117115974426,0.0,0.0,0.0,26.133203506469727,25.0,62.67329788208008,-0.0,62.55045318603516,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.740097165107727,0.1201858818531036,0.1084705367684364,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.5459935665130615,0.050000000745058,0.0482721775770187,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.6972653865814209,0.0995018035173416,0.0702637434005737,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.5459935665130615,0.050000000745058,0.0482721775770187,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.655840277671814,0.0832539275288581,0.3790807425975799,286.08721923828125,287.25,286.2229309082031,283.6969909667969,286.21759033203125,297.10504150390625,286.0946350097656,1.0,0.182010680437088,1.0,1.0,0.0,1.0,-0.7852687835693359,0.7852681875228882,6.042239419912221e-07,0.5070117115974426,0.0,0.0,0.0,26.133203506469727,25.0,62.67329788208008,-0.0,62.55045318603516,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7423621416091919,0.1211708411574363,0.1093309745192527,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.5464019179344177,0.050000000745058,0.0482690408825874,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.697675883769989,0.099497951567173,0.0702491253614425,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.5464019179344177,0.050000000745058,0.0482690408825874,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.6553667783737183,0.0829404443502426,0.377566784620285,286.1120300292969,287.25,286.260498046875,283.7025451660156,286.2551574707031,297.1046447753906,286.1202392578125,1.0,0.1817659586668014,1.0,1.0,0.0,1.0,-0.7844592928886414,0.7844586968421936,6.03362707352062e-07,0.5064667463302612,0.0,0.0,0.0,26.04743194580078,25.0,70.15105438232422,-0.0,62.31473159790039,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.7447512745857239,0.1221983209252357,0.1102312356233596,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.5468423366546631,0.050000000745058,0.0482656732201576,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.6981848478317261,0.0995181202888488,0.0702522620558738,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.5468423366546631,0.050000000745058,0.0482656732201576,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.6550214290618896,0.0826616510748863,0.3762210309505462,286.1390991210937,287.3500061035156,286.2981872558594,283.7085876464844,286.29278564453125,297.10467529296875,286.1479797363281,1.0,0.1815435588359832,1.0,1.0,0.0,1.0,-0.7839202284812927,0.7839195728302002,6.028088250786823e-07,0.5061407089233398,0.0,0.0,0.0,25.958364486694336,25.0,76.34687042236328,-0.0,62.11538314819336,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.749833345413208,0.1243666410446167,0.1121373549103736,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.5477752685546875,0.050000000745058,0.0482585951685905,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.6994189620018005,0.0996193662285804,0.0703034847974777,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.5477752685546875,0.050000000745058,0.0482585951685905,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.6546158194541931,0.0821888074278831,0.3739381432533264,286.1986083984375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684387207031,297.1055603027344,286.2084655761719,1.0,0.181164801120758,1.0,1.0,0.0,1.0,-0.78351229429245,0.7835116982460022,6.024625918144011e-07,0.5060333609580994,0.0,0.0,0.0,25.77783966064453,25.0,85.81491088867188,-0.0,61.81393814086914,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.749833345413208,0.1243666410446167,0.1121373549103736,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.5477752685546875,0.050000000745058,0.0482585951685905,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.6994189620018005,0.0996193662285804,0.0703034847974777,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.5477752685546875,0.050000000745058,0.0482585951685905,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.6546158194541931,0.0821888074278831,0.3739381432533264,286.1986083984375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684387207031,297.1055603027344,286.2084655761719,1.0,0.181164801120758,1.0,1.0,0.0,1.0,-0.78351229429245,0.7835116982460022,6.024625918144011e-07,0.5060333609580994,0.0,0.0,0.0,25.77783966064453,25.0,85.81491088867188,-0.0,61.81393814086914,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.7552497386932373,0.1266710758209228,0.114169642329216,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.5487333536148071,0.050000000745058,0.0482513979077339,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.7008583545684814,0.0997895970940589,0.0704053938388824,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.5487333536148071,0.050000000745058,0.0482513979077339,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.6544865965843201,0.0818079188466072,0.3720954954624176,286.26348876953125,287.54998779296875,286.45001220703125,283.73779296875,286.4445495605469,297.1072692871094,286.2740478515625,1.0,0.1808720231056213,1.0,1.0,0.0,1.0,-0.7838447690010071,0.7838441729545593,6.029661108186701e-07,0.506544828414917,0.0,0.0,0.0,25.601608276367188,25.0,92.44532775878906,-0.0,61.62848281860352,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.7552497386932373,0.1266710758209228,0.114169642329216,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.5487333536148071,0.050000000745058,0.0482513979077339,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.7008583545684814,0.0997895970940589,0.0704053938388824,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.5487333536148071,0.050000000745058,0.0482513979077339,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.6544865965843201,0.0818079188466072,0.3720954954624176,286.26348876953125,287.54998779296875,286.45001220703125,283.73779296875,286.4445495605469,297.1072692871094,286.2740478515625,1.0,0.1808720231056213,1.0,1.0,0.0,1.0,-0.7838447690010071,0.7838441729545593,6.029661108186701e-07,0.506544828414917,0.0,0.0,0.0,25.601608276367188,25.0,92.44532775878906,-0.0,61.62848281860352,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.7609430551528931,0.1290978044271469,0.1163145899772644,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.549687922000885,0.050000000745058,0.0482443049550056,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.7024409770965576,0.1000179722905159,0.070549726486206,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.549687922000885,0.050000000745058,0.0482443049550056,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.6545547842979431,0.081500805914402,0.3706029951572418,286.33221435546875,287.6499938964844,286.5265197753906,283.7543029785156,286.52105712890625,297.1094970703125,286.3432312011719,1.0,0.1806604564189911,1.0,1.0,0.0064450660720467,1.0,-0.7847838997840881,0.7847825884819031,1.3051375162831391e-06,0.5076209902763367,0.0,0.0,0.0,25.43452453613281,25.0,97.1403579711914,-0.0,61.54515075683594,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.7609430551528931,0.1290978044271469,0.1163145899772644,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.549687922000885,0.050000000745058,0.0482443049550056,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.7024409770965576,0.1000179722905159,0.070549726486206,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.549687922000885,0.050000000745058,0.0482443049550056,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.6545547842979431,0.081500805914402,0.3706029951572418,286.33221435546875,287.6499938964844,286.5265197753906,283.7543029785156,286.52105712890625,297.1094970703125,286.3432312011719,1.0,0.1806604564189911,1.0,1.0,0.0064450660720467,1.0,-0.7847838997840881,0.7847825884819031,1.3051375162831391e-06,0.5076209902763367,0.0,0.0,0.0,25.43452453613281,25.0,97.1403579711914,-0.0,61.54515075683594,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7668764591217041,0.1316377371549606,0.1185634434223175,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.5506271719932556,0.050000000745058,0.048237394541502,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.704133927822113,0.1002974882721901,0.0707311332225799,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.5506271719932556,0.050000000745058,0.048237394541502,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.6547765731811523,0.0812557414174079,0.3694024384021759,286.4036560058594,287.75,286.603271484375,283.7701416015625,286.59783935546875,297.1120910644531,286.4150085449219,1.0,0.1805253475904464,1.0,1.0,0.0128901321440935,1.0,-0.7862430214881897,0.7862402200698853,2.8198091968079098e-06,0.5092611312866211,0.0,0.0,0.0,25.27872657775879,25.0,100.4604263305664,-0.0,61.55391311645508,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7668764591217041,0.1316377371549606,0.1185634434223175,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.5506271719932556,0.050000000745058,0.048237394541502,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.704133927822113,0.1002974882721901,0.0707311332225799,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.5506271719932556,0.050000000745058,0.048237394541502,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.6547765731811523,0.0812557414174079,0.3694024384021759,286.4036560058594,287.75,286.603271484375,283.7701416015625,286.59783935546875,297.1120910644531,286.4150085449219,1.0,0.1805253475904464,1.0,1.0,0.0128901321440935,1.0,-0.7862430214881897,0.7862402200698853,2.8198091968079098e-06,0.5092611312866211,0.0,0.0,0.0,25.27872657775879,25.0,100.4604263305664,-0.0,61.55391311645508,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.7699234485626221,0.1329476982355117,0.1197244450449943,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.5510898232460022,0.050000000745058,0.0482340157032012,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.7050155401229858,0.1004547178745269,0.0708344429731369,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.5510898232460022,0.050000000745058,0.0482340157032012,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.6549365520477295,0.081153780221939,0.3688982725143432,286.4401550292969,287.75,286.6417236328125,283.7778625488281,286.63629150390625,297.11346435546875,286.4516296386719,1.0,0.1804846823215484,1.0,1.0,0.0161126647144556,1.0,-0.7871471643447876,0.7871430516242981,4.101580998394638e-06,0.5102889537811279,0.0,0.0,0.0,25.20521545410156,25.0,101.74301147460938,-0.0,61.59007263183594,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47772216796875,0.7730183005332947,0.1342825591564178,0.1209081932902336,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701843261719,0.5515481233596802,0.050000000745058,0.0482306890189647,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762268066406,0.7059180736541748,0.1006226018071174,0.0709453970193862,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701843261719,0.5515481233596802,0.050000000745058,0.0482306890189647,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.6551256775856018,0.0810640454292297,0.3684510290622711,286.47705078125,287.8500061035156,286.68023681640625,283.7854309082031,286.67529296875,297.1148986816406,286.4886779785156,1.0,0.1804605424404144,1.0,1.0,0.0412631854414939,1.0,-0.7881561517715454,0.7881049513816833,5.124335802975111e-05,0.5114071369171143,0.0,0.0,0.0,25.13451194763184,25.0,102.9266128540039,-0.0,61.645599365234375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.7793370485305786,0.1370282769203186,0.1233438104391098,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464172363281,0.5524470210075378,0.050000000745058,0.0482241995632648,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7077792286872864,0.1009907722473144,0.0711899995803833,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464172363281,0.5524470210075378,0.050000000745058,0.0482241995632648,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55133056640625,0.6555835604667664,0.0809205248951911,0.3677207827568054,286.5538330078125,287.95001220703125,286.75738525390625,283.8001708984375,286.7833251953125,297.1177978515625,286.5669250488281,1.0,0.1804603189229965,1.0,1.0,0.091564230620861,1.0,-0.7904808521270752,0.7875545024871826,0.0029263098258525,0.5112927556037903,0.0,0.0,0.0,25.0019588470459,25.0,112.32003021240234,-0.0,61.81322860717773,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.7793370485305786,0.1370282769203186,0.1233438104391098,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464172363281,0.5524470210075378,0.050000000745058,0.0482241995632648,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7077792286872864,0.1009907722473144,0.0711899995803833,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464172363281,0.5524470210075378,0.050000000745058,0.0482241995632648,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55133056640625,0.6555835604667664,0.0809205248951911,0.3677207827568054,286.5538330078125,287.95001220703125,286.75738525390625,283.8001708984375,286.7833251953125,297.1177978515625,286.5669250488281,1.0,0.1804603189229965,1.0,1.0,0.091564230620861,1.0,-0.7904808521270752,0.7875545024871826,0.0029263098258525,0.5112927556037903,0.0,0.0,0.0,25.0019588470459,25.0,112.32003021240234,-0.0,61.81322860717773,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.7858631014823914,0.1399314254522323,0.1258945018053054,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.5533230304718018,0.050000000745058,0.0482179410755634,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690979003906,0.7097410559654236,0.1014323756098747,0.0714755803346633,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.5533230304718018,0.050000000745058,0.0482179410755634,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658935546875,0.6561732888221741,0.080844335258007,0.3672486245632171,286.6709289550781,288.04998779296875,286.8346862792969,283.814453125,287.1485595703125,297.1209716796875,286.6991271972656,1.0,0.1805194765329361,1.0,1.0,0.1418652683496475,1.0,-0.7933030128479004,0.766241192817688,0.0270618330687284,0.4906745553016662,0.0,0.0,0.0,24.879026412963867,25.0,201.6447296142578,-0.0,62.05964279174805,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.7858631014823914,0.1399314254522323,0.1258945018053054,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.5533230304718018,0.050000000745058,0.0482179410755634,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690979003906,0.7097410559654236,0.1014323756098747,0.0714755803346633,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.5533230304718018,0.050000000745058,0.0482179410755634,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658935546875,0.6561732888221741,0.080844335258007,0.3672486245632171,286.6709289550781,288.04998779296875,286.8346862792969,283.814453125,287.1485595703125,297.1209716796875,286.6991271972656,1.0,0.1805194765329361,1.0,1.0,0.1418652683496475,1.0,-0.7933030128479004,0.766241192817688,0.0270618330687284,0.4906745553016662,0.0,0.0,0.0,24.879026412963867,25.0,201.6447296142578,-0.0,62.05964279174805,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.793499767780304,0.1433443427085876,0.1288077980279922,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.5545070171356201,0.050000000745058,0.0482095703482627,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.7124212980270386,0.1021113470196724,0.0718907341361045,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.5545070171356201,0.050000000745058,0.0482095703482627,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.6574693322181702,0.0809526443481445,0.367430716753006,286.9100036621094,288.1499938964844,286.9121398925781,283.828369140625,287.5686340332031,297.1254577636719,286.9506530761719,1.0,0.1806544661521911,1.0,1.0,0.1946302056312561,1.0,-0.7974955439567566,0.7443061470985413,0.0531894117593765,0.4692893028259277,0.0,0.0,0.0,24.716964721679688,25.0,325.6003723144531,-0.0,62.45974349975586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.793499767780304,0.1433443427085876,0.1288077980279922,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.5545070171356201,0.050000000745058,0.0482095703482627,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.7124212980270386,0.1021113470196724,0.0718907341361045,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.5545070171356201,0.050000000745058,0.0482095703482627,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.6574693322181702,0.0809526443481445,0.367430716753006,286.9100036621094,288.1499938964844,286.9121398925781,283.828369140625,287.5686340332031,297.1254577636719,286.9506530761719,1.0,0.1806544661521911,1.0,1.0,0.1946302056312561,1.0,-0.7974955439567566,0.7443061470985413,0.0531894117593765,0.4692893028259277,0.0,0.0,0.0,24.716964721679688,25.0,325.6003723144531,-0.0,62.45974349975586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.8027358055114746,0.1472853124141693,0.1322289854288101,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.5561859011650085,0.050000000745058,0.0481978766620159,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18359375,0.716205894947052,0.1030822843313217,0.0725117847323417,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.5561859011650085,0.050000000745058,0.0481978766620159,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6599220037460327,0.0813022777438163,0.3686769306659698,287.18682861328125,288.25,286.9896850585937,283.8419494628906,287.9862365722656,297.1317443847656,287.2339172363281,1.0,0.1809010654687881,1.0,1.0,0.2473951280117035,1.0,-0.8038139343261719,0.7223027348518372,0.0815111994743347,0.4474016726016998,0.0,0.0,0.0,24.49083709716797,25.0,399.0425415039063,-0.0,63.09685134887695,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.8027358055114746,0.1472853124141693,0.1322289854288101,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.5561859011650085,0.050000000745058,0.0481978766620159,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18359375,0.716205894947052,0.1030822843313217,0.0725117847323417,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.5561859011650085,0.050000000745058,0.0481978766620159,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6599220037460327,0.0813022777438163,0.3686769306659698,287.18682861328125,288.25,286.9896850585937,283.8419494628906,287.9862365722656,297.1317443847656,287.2339172363281,1.0,0.1809010654687881,1.0,1.0,0.2473951280117035,1.0,-0.8038139343261719,0.7223027348518372,0.0815111994743347,0.4474016726016998,0.0,0.0,0.0,24.49083709716797,25.0,399.0425415039063,-0.0,63.09685134887695,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
