time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.8077651858329773,0.1494216173887252,0.1340875476598739,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.5571674108505249,0.050000000745058,0.048191137611866,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.344970703125,0.718421220779419,0.1036712750792503,0.0728925243020057,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.5571674108505249,0.050000000745058,0.048191137611866,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.6615397930145264,0.0815669745206832,0.3696895837783813,287.3486022949219,288.25,287.02850341796875,283.8486633300781,288.2391662597656,297.135498046875,287.4013366699219,1.0,0.1810725033283233,1.0,1.0,0.2737776041030884,1.0,-0.8077003359794617,0.7080981731414795,0.0996021702885627,0.4331119656562805,0.0,0.0,0.0,24.36145401000977,25.0,445.4805908203125,-0.0,63.504825592041016,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5338439941406,0.8129462003707886,0.1516823172569275,0.1360516399145126,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.558269202709198,0.050000000745058,0.048183649778366,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248413085937,0.7208873629570007,0.1043391749262809,0.0733249336481094,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.558269202709198,0.050000000745058,0.048183649778366,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169677734375,0.6634652614593506,0.0818994045257568,0.3709878623485565,287.5287780761719,288.3500061035156,287.0673522949219,283.85528564453125,288.45831298828125,297.1396789550781,287.5849914550781,1.0,0.181280255317688,1.0,1.0,0.2919758856296539,1.0,-0.8121163845062256,0.6977437734603882,0.114372618496418,0.4225124418735504,0.0,0.0,0.0,24.21856689453125,25.0,483.1365966796875,-0.0,63.97943878173828,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120788574219,0.8238255381584167,0.1565552055835724,0.1403041779994964,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.869384765625,0.5608121752738953,0.050000000745058,0.0481666848063468,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90234375,0.7265716195106506,0.1059034615755081,0.0743519738316536,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.869384765625,0.5608121752738953,0.050000000745058,0.0481666848063468,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.6682637929916382,0.0827650725841522,0.3744897246360779,287.9064025878906,288.45001220703125,287.14508056640625,283.86846923828125,288.9072265625,297.1492614746094,287.96539306640625,1.0,0.181816816329956,1.0,1.0,0.328372448682785,1.0,-0.8226141333580017,0.6752384305000305,0.1473757028579712,0.3990621268749237,0.0,0.0,0.0,23.89702606201172,25.0,530.739501953125,-0.0,65.14691925048828,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120788574219,0.8238255381584167,0.1565552055835724,0.1403041779994964,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.869384765625,0.5608121752738953,0.050000000745058,0.0481666848063468,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90234375,0.7265716195106506,0.1059034615755081,0.0743519738316536,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.869384765625,0.5608121752738953,0.050000000745058,0.0481666848063468,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.6682637929916382,0.0827650725841522,0.3744897246360779,287.9064025878906,288.45001220703125,287.14508056640625,283.86846923828125,288.9072265625,297.1492614746094,287.96539306640625,1.0,0.181816816329956,1.0,1.0,0.328372448682785,1.0,-0.8226141333580017,0.6752384305000305,0.1473757028579712,0.3990621268749237,0.0,0.0,0.0,23.89702606201172,25.0,530.739501953125,-0.0,65.14691925048828,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.8356319665908813,0.1618808656930923,0.1449581980705261,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.5637608766555786,0.050000000745058,0.0481475368142128,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.7332119941711426,0.1077603697776794,0.0755816176533699,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.5637608766555786,0.050000000745058,0.0481475368142128,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.674270510673523,0.0838911309838295,0.3791483044624328,288.3193054199219,288.54998779296875,287.22283935546875,283.88153076171875,289.3991394042969,297.1630554199219,288.3833312988281,1.0,0.1825283616781234,1.0,1.0,0.3647690117359161,1.0,-0.8352199196815491,0.6497123837471008,0.1855074912309646,0.3719668686389923,0.0,0.0,0.0,23.538593292236328,25.0,581.8975830078125,-0.0,66.61430358886719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.8356319665908813,0.1618808656930923,0.1449581980705261,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.5637608766555786,0.050000000745058,0.0481475368142128,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.7332119941711426,0.1077603697776794,0.0755816176533699,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.5637608766555786,0.050000000745058,0.0481475368142128,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.674270510673523,0.0838911309838295,0.3791483044624328,288.3193054199219,288.54998779296875,287.22283935546875,283.88153076171875,289.3991394042969,297.1630554199219,288.3833312988281,1.0,0.1825283616781234,1.0,1.0,0.3647690117359161,1.0,-0.8352199196815491,0.6497123837471008,0.1855074912309646,0.3719668686389923,0.0,0.0,0.0,23.538593292236328,25.0,581.8975830078125,-0.0,66.61430358886719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73468017578125,0.8488602638244629,0.1676536947488784,0.1500277370214462,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.5671958327293396,0.050000000745058,0.048125896602869,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.725341796875,0.7410014867782593,0.1099048554897308,0.0770177319645881,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.5671958327293396,0.050000000745058,0.048125896602869,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.6816001534461975,0.0852739885449409,0.3849810361862182,288.7289733886719,288.6499938964844,287.3006286621094,283.89459228515625,289.6276550292969,297.19219970703125,288.7803955078125,1.0,0.1834349632263183,1.0,1.0,0.3748027980327606,1.0,-0.8499753475189209,0.6491405963897705,0.2008347362279892,0.3689523339271545,0.0,0.0,0.0,23.13936996459961,25.0,534.7125244140625,-0.0,68.41065216064453,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73468017578125,0.8488602638244629,0.1676536947488784,0.1500277370214462,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.5671958327293396,0.050000000745058,0.048125896602869,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.725341796875,0.7410014867782593,0.1099048554897308,0.0770177319645881,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.5671958327293396,0.050000000745058,0.048125896602869,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.6816001534461975,0.0852739885449409,0.3849810361862182,288.7289733886719,288.6499938964844,287.3006286621094,283.89459228515625,289.6276550292969,297.19219970703125,288.7803955078125,1.0,0.1834349632263183,1.0,1.0,0.3748027980327606,1.0,-0.8499753475189209,0.6491405963897705,0.2008347362279892,0.3689523339271545,0.0,0.0,0.0,23.13936996459961,25.0,534.7125244140625,-0.0,68.41065216064453,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655822753906,0.8629506230354309,0.1736030727624893,0.1553184390068054,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289611816406,0.5707575678825378,0.050000000745058,0.0481041669845581,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574645996094,0.7494262456893921,0.1121743395924568,0.0785724967718124,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289611816406,0.5707575678825378,0.050000000745058,0.0481041669845581,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0507202148437,0.6896045207977295,0.0867939293384552,0.3915822505950928,289.0604858398437,288.75,287.3783874511719,283.9076843261719,289.8256530761719,297.2211608886719,289.10455322265625,1.0,0.184533879160881,1.0,1.0,0.3848365843296051,1.0,-0.8660611510276794,0.6498603224754333,0.2162007987499237,0.3667383790016174,0.0,0.0,0.0,22.75040054321289,25.0,461.0326843261719,-0.0,70.48644256591797,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655822753906,0.8629506230354309,0.1736030727624893,0.1553184390068054,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289611816406,0.5707575678825378,0.050000000745058,0.0481041669845581,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574645996094,0.7494262456893921,0.1121743395924568,0.0785724967718124,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289611816406,0.5707575678825378,0.050000000745058,0.0481041669845581,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0507202148437,0.6896045207977295,0.0867939293384552,0.3915822505950928,289.0604858398437,288.75,287.3783874511719,283.9076843261719,289.8256530761719,297.2211608886719,289.10455322265625,1.0,0.184533879160881,1.0,1.0,0.3848365843296051,1.0,-0.8660611510276794,0.6498603224754333,0.2162007987499237,0.3667383790016174,0.0,0.0,0.0,22.75040054321289,25.0,461.0326843261719,-0.0,70.48644256591797,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2166748046875,0.8701289296150208,0.1766158193349838,0.1579997539520263,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1817932128906,0.5724986791610718,0.050000000745058,0.0480937883257865,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2089538574219,0.7537255883216858,0.1133303642272949,0.0793678313493728,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1817932128906,0.5724986791610718,0.050000000745058,0.0480937883257865,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026062011719,0.6936648488044739,0.0875819474458694,0.3950312733650207,289.2117919921875,288.75,287.4172668457031,283.9142761230469,289.92449951171875,297.2353210449219,289.25311279296875,1.0,0.1851485669612884,1.0,1.0,0.3898534774780273,1.0,-0.8743481040000916,0.6502039432525635,0.2241441458463668,0.365510493516922,0.0,0.0,0.0,22.570894241333008,25.0,431.6561584472656,-0.0,71.60820770263672,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.8774100542068481,0.1796509772539138,0.1607035994529724,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.323486328125,0.5742403864860535,0.050000000745058,0.0480835624039173,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34783935546875,0.7581031918525696,0.1144958660006523,0.0801715403795242,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.323486328125,0.5742403864860535,0.050000000745058,0.0480835624039173,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34234619140625,0.6977672576904297,0.0883828699588775,0.3985502421855926,289.3502197265625,288.8500061035156,287.4561462402344,283.9209289550781,289.88720703125,297.249267578125,289.3824768066406,1.0,0.1858043372631073,1.0,1.0,0.3810235857963562,1.0,-0.8827564120292664,0.6646632552146912,0.2180931866168975,0.3782509863376617,0.0,0.0,0.0,22.398422241210938,25.0,370.5356140136719,-0.0,72.78251647949219,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028686523437,0.891542911529541,0.1855653673410415,0.1660540550947189,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.5774062275886536,0.050000000745058,0.0480653494596481,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003356933594,0.7665497660636902,0.1167269572615623,0.0817475989460945,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.5774062275886536,0.050000000745058,0.0480653494596481,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7055516242980957,0.0899269804358482,0.4055183231830597,289.5012512207031,288.95001220703125,287.5338439941406,283.93438720703125,289.7514343261719,297.27496337890625,289.51348876953125,1.0,0.1872184723615646,1.0,1.0,0.3633638322353363,1.0,-0.89938884973526,0.6956407427787781,0.2037481218576431,0.4057810008525848,0.0,0.0,0.0,22.110143661499023,25.0,198.57847595214844,-0.0,75.23611450195312,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028686523437,0.891542911529541,0.1855653673410415,0.1660540550947189,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.5774062275886536,0.050000000745058,0.0480653494596481,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003356933594,0.7665497660636902,0.1167269572615623,0.0817475989460945,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.5774062275886536,0.050000000745058,0.0480653494596481,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7055516242980957,0.0899269804358482,0.4055183231830597,289.5012512207031,288.95001220703125,287.5338439941406,283.93438720703125,289.7514343261719,297.27496337890625,289.51348876953125,1.0,0.1872184723615646,1.0,1.0,0.3633638322353363,1.0,-0.89938884973526,0.6956407427787781,0.2037481218576431,0.4057810008525848,0.0,0.0,0.0,22.110143661499023,25.0,198.57847595214844,-0.0,75.23611450195312,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.903922975063324,0.191101998090744,0.1710945069789886,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521545410156,0.5797059535980225,0.050000000745058,0.0480523966252803,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551452636719,0.77363520860672,0.1186969205737114,0.083163134753704,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521545410156,0.5797059535980225,0.050000000745058,0.0480523966252803,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5545654296875,0.7118220925331116,0.0912809371948242,0.4117729365825653,289.55535888671875,289.04998779296875,287.6114501953125,283.9481811523437,289.62158203125,297.29638671875,289.55792236328125,1.0,0.1887137442827224,1.0,1.0,0.3457040786743164,1.0,-0.9146133065223694,0.7257254719734192,0.1888877898454666,0.432828277349472,0.0,0.0,0.0,21.944704055786133,25.0,73.78099060058594,-0.0,77.69662475585938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.903922975063324,0.191101998090744,0.1710945069789886,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521545410156,0.5797059535980225,0.050000000745058,0.0480523966252803,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551452636719,0.77363520860672,0.1186969205737114,0.083163134753704,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521545410156,0.5797059535980225,0.050000000745058,0.0480523966252803,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5545654296875,0.7118220925331116,0.0912809371948242,0.4117729365825653,289.55535888671875,289.04998779296875,287.6114501953125,283.9481811523437,289.62158203125,297.29638671875,289.55792236328125,1.0,0.1887137442827224,1.0,1.0,0.3457040786743164,1.0,-0.9146133065223694,0.7257254719734192,0.1888877898454666,0.432828277349472,0.0,0.0,0.0,21.944704055786133,25.0,73.78099060058594,-0.0,77.69662475585938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415954589844,0.9150692820549012,0.1962762773036956,0.175811231136322,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462341308594,0.5811042785644531,0.050000000745058,0.0480446144938468,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54278564453125,0.779130220413208,0.1203881576657295,0.0843894630670547,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462341308594,0.5811042785644531,0.050000000745058,0.0480446144938468,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54364013671875,0.7162872552871704,0.0924074724316597,0.4170640408992767,289.5423889160156,289.1499938964844,287.68896484375,283.9623413085937,289.4521179199219,297.31414794921875,289.53594970703125,1.0,0.1902319490909576,1.0,1.0,0.3231670558452606,1.0,-0.928078293800354,0.7592310309410095,0.1688472777605056,0.4637909233570099,0.0,0.0,0.0,21.896785736083984,25.0,-26.981386184692383,-0.0,80.08517456054688,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415954589844,0.9150692820549012,0.1962762773036956,0.175811231136322,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462341308594,0.5811042785644531,0.050000000745058,0.0480446144938468,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54278564453125,0.779130220413208,0.1203881576657295,0.0843894630670547,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462341308594,0.5811042785644531,0.050000000745058,0.0480446144938468,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54364013671875,0.7162872552871704,0.0924074724316597,0.4170640408992767,289.5423889160156,289.1499938964844,287.68896484375,283.9623413085937,289.4521179199219,297.31414794921875,289.53594970703125,1.0,0.1902319490909576,1.0,1.0,0.3231670558452606,1.0,-0.928078293800354,0.7592310309410095,0.1688472777605056,0.4637909233570099,0.0,0.0,0.0,21.896785736083984,25.0,-26.981386184692383,-0.0,80.08517456054688,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.9246484637260436,0.2010781913995742,0.1801980286836624,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4827575683594,0.58162921667099,0.050000000745058,0.0480416789650917,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751281738281,0.7829787731170654,0.1217892244458198,0.0854172557592392,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4827575683594,0.58162921667099,0.050000000745058,0.0480416789650917,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.476806640625,0.7191280126571655,0.0932829529047012,0.421269416809082,289.4743957519531,289.25,287.766357421875,283.9769897460937,289.2939147949219,297.3286437988281,289.4632263183594,1.0,0.1917208731174469,1.0,1.0,0.3006300032138824,1.0,-0.9396176934242249,0.7905557751655579,0.1490619033575058,0.4931509494781494,0.0,0.0,0.0,21.955320358276367,25.0,-95.7616729736328,-0.0,82.33731842041016,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.9246484637260436,0.2010781913995742,0.1801980286836624,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4827575683594,0.58162921667099,0.050000000745058,0.0480416789650917,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751281738281,0.7829787731170654,0.1217892244458198,0.0854172557592392,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4827575683594,0.58162921667099,0.050000000745058,0.0480416789650917,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.476806640625,0.7191280126571655,0.0932829529047012,0.421269416809082,289.4743957519531,289.25,287.766357421875,283.9769897460937,289.2939147949219,297.3286437988281,289.4632263183594,1.0,0.1917208731174469,1.0,1.0,0.3006300032138824,1.0,-0.9396176934242249,0.7905557751655579,0.1490619033575058,0.4931509494781494,0.0,0.0,0.0,21.955320358276367,25.0,-95.7616729736328,-0.0,82.33731842041016,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4273986816406,0.9287567734718324,0.203356385231018,0.182276502251625,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4388122558594,0.5816085934638977,0.050000000745058,0.0480417609214782,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.7843395471572876,0.1223901137709617,0.0858599469065666,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4388122558594,0.5816085934638977,0.050000000745058,0.0480417609214782,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4318542480469,0.7200207114219666,0.0936299636960029,0.4229632914066314,289.4291076660156,289.25,287.80499267578125,283.9845275878906,289.2217712402344,297.3349609375,289.4165954589844,1.0,0.1924409568309784,1.0,1.0,0.2893615067005157,1.0,-0.9446771144866944,0.8052093386650085,0.1394677609205246,0.5070312023162842,0.0,0.0,0.0,22.017614364624023,25.0,-117.91632843017578,-0.0,83.39852905273438,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3799133300781,0.93243408203125,0.2055675536394119,0.1842899024486541,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912658691406,0.5814214944839478,0.050000000745058,0.0480427592992782,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.785366415977478,0.1229338273406028,0.0862605646252632,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912658691406,0.5814214944839478,0.050000000745058,0.0480427592992782,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3841857910156,0.7206040620803833,0.0939223915338516,0.4244046211242676,289.38153076171875,289.3500061035156,287.8435974121094,283.9922180175781,289.2030029296875,297.3407897949219,289.3707275390625,1.0,0.1931391656398773,1.0,1.0,0.2846101224422455,1.0,-0.9493069648742676,0.813662588596344,0.1356444060802459,0.5148698687553406,0.0,0.0,0.0,22.098249435424805,25.0,-119.66224670410156,-0.0,84.4134521484375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.9390688538551332,0.2099199146032333,0.188209131360054,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235778808594,0.5808166265487671,0.050000000745058,0.04804602637887,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182678222656,0.7868627905845642,0.1239257976412773,0.0869749411940574,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235778808594,0.5808166265487671,0.050000000745058,0.04804602637887,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193664550781,0.7212179899215698,0.0943974703550338,0.426702469587326,289.3178100585937,289.45001220703125,287.920654296875,284.00811767578125,289.1904296875,297.35223388671875,289.311279296875,1.0,0.1944648474454879,1.0,1.0,0.2751073539257049,1.0,-0.9576343297958374,0.8289132118225098,0.1287211030721664,0.5291043519973755,0.0,0.0,0.0,22.282543182373047,25.0,-90.46331787109376,-0.0,86.32377624511719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.9390688538551332,0.2099199146032333,0.188209131360054,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235778808594,0.5808166265487671,0.050000000745058,0.04804602637887,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182678222656,0.7868627905845642,0.1239257976412773,0.0869749411940574,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235778808594,0.5808166265487671,0.050000000745058,0.04804602637887,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193664550781,0.7212179899215698,0.0943974703550338,0.426702469587326,289.3178100585937,289.45001220703125,287.920654296875,284.00811767578125,289.1904296875,297.35223388671875,289.311279296875,1.0,0.1944648474454879,1.0,1.0,0.2751073539257049,1.0,-0.9576343297958374,0.8289132118225098,0.1287211030721664,0.5291043519973755,0.0,0.0,0.0,22.282543182373047,25.0,-90.46331787109376,-0.0,86.32377624511719,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2721862792969,0.9454764723777772,0.2142764329910278,0.1921144872903823,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.5802241563796997,0.050000000745058,0.0480492450296878,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732849121094,0.7882143259048462,0.1248682290315628,0.0876419991254806,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.5802241563796997,0.050000000745058,0.0480492450296878,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27410888671875,0.721606433391571,0.0947913974523544,0.4285630285739898,289.27294921875,289.54998779296875,287.9975280761719,284.0247802734375,289.1817321777344,297.3643493652344,289.2680969238281,1.0,0.1957037895917892,1.0,1.0,0.2656045854091644,1.0,-0.965363085269928,0.8434923887252808,0.1218707486987114,0.5426737070083618,0.0,0.0,0.0,22.45826911926269,25.0,-65.81429290771484,-0.0,88.12984466552734,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2721862792969,0.9454764723777772,0.2142764329910278,0.1921144872903823,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.5802241563796997,0.050000000745058,0.0480492450296878,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732849121094,0.7882143259048462,0.1248682290315628,0.0876419991254806,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.5802241563796997,0.050000000745058,0.0480492450296878,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27410888671875,0.721606433391571,0.0947913974523544,0.4285630285739898,289.27294921875,289.54998779296875,287.9975280761719,284.0247802734375,289.1817321777344,297.3643493652344,289.2680969238281,1.0,0.1957037895917892,1.0,1.0,0.2656045854091644,1.0,-0.965363085269928,0.8434923887252808,0.1218707486987114,0.5426737070083618,0.0,0.0,0.0,22.45826911926269,25.0,-65.81429290771484,-0.0,88.12984466552734,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2658386230469,0.9518505930900574,0.2186951041221618,0.1960506439208984,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2629699707031,0.579738974571228,0.050000000745058,0.0480518899857997,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650146484375,0.7896472215652466,0.1258127242326736,0.0882974863052368,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2629699707031,0.579738974571228,0.050000000745058,0.0480518899857997,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2644348144531,0.7219841480255127,0.0951530933380127,0.4302063286304474,289.2652587890625,289.6499938964844,288.0741882324219,284.04229736328125,289.31219482421875,297.37750244140625,289.2697448730469,1.0,0.1968670189380645,1.0,1.0,0.2741001844406128,1.0,-0.9728527665138244,0.842664897441864,0.1301878094673156,0.5407782196998596,0.0,0.0,0.0,22.612213134765625,25.0,3.787623167037964,-0.0,89.8677749633789,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2658386230469,0.9518505930900574,0.2186951041221618,0.1960506439208984,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2629699707031,0.579738974571228,0.050000000745058,0.0480518899857997,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650146484375,0.7896472215652466,0.1258127242326736,0.0882974863052368,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2629699707031,0.579738974571228,0.050000000745058,0.0480518899857997,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2644348144531,0.7219841480255127,0.0951530933380127,0.4302063286304474,289.2652587890625,289.6499938964844,288.0741882324219,284.04229736328125,289.31219482421875,297.37750244140625,289.2697448730469,1.0,0.1968670189380645,1.0,1.0,0.2741001844406128,1.0,-0.9728527665138244,0.842664897441864,0.1301878094673156,0.5407782196998596,0.0,0.0,0.0,22.612213134765625,25.0,3.787623167037964,-0.0,89.8677749633789,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.9589433073997498,0.22337706387043,0.2001793533563614,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.5797083377838135,0.050000000745058,0.0480520203709602,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191833496094,0.7918141484260559,0.1268818974494934,0.0890175178647041,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.5797083377838135,0.050000000745058,0.0480520203709602,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.7229058146476746,0.0955814197659492,0.4320259690284729,289.3197631835937,289.75,288.15057373046875,284.0607604980469,289.4582214355469,297.3934020996094,289.3289794921875,1.0,0.1979843229055404,1.0,1.0,0.2825957536697387,1.0,-0.9808562397956848,0.8413523435592651,0.1395038962364196,0.5379072427749634,0.0,0.0,0.0,22.70319366455078,25.0,71.41659545898438,-0.0,91.62686920166016,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.9589433073997498,0.22337706387043,0.2001793533563614,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.5797083377838135,0.050000000745058,0.0480520203709602,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191833496094,0.7918141484260559,0.1268818974494934,0.0890175178647041,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.5797083377838135,0.050000000745058,0.0480520203709602,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.7229058146476746,0.0955814197659492,0.4320259690284729,289.3197631835937,289.75,288.15057373046875,284.0607604980469,289.4582214355469,297.3934020996094,289.3289794921875,1.0,0.1979843229055404,1.0,1.0,0.2825957536697387,1.0,-0.9808562397956848,0.8413523435592651,0.1395038962364196,0.5379072427749634,0.0,0.0,0.0,22.70319366455078,25.0,71.41659545898438,-0.0,91.62686920166016,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612670898437,0.9628159403800964,0.2258251756429672,0.2023399919271469,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.5799049735069275,0.050000000745058,0.0480509102344512,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35888671875,0.7932711839675903,0.1274761855602264,0.0894173607230186,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.5799049735069275,0.050000000745058,0.0480509102344512,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570861816406,0.723659873008728,0.0958352535963058,0.4330962300300598,289.3595886230469,289.75,288.18865966796875,284.0704040527344,289.5320129394531,297.40240478515625,289.3705444335937,1.0,0.1985378563404083,1.0,1.0,0.2868435680866241,1.0,-0.9852109551429749,0.8408288955688477,0.1443820595741272,0.536346971988678,0.0,0.0,0.0,22.72045516967773,25.0,97.17180633544922,-0.0,92.54007720947266,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.40936279296875,0.9668368697166444,0.2283411771059036,0.2045612931251526,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.39654541015625,0.5802221894264221,0.050000000745058,0.0480491332709789,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4063720703125,0.7949548363685608,0.1281105577945709,0.0898445174098014,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39654541015625,0.5802221894264221,0.050000000745058,0.0480491332709789,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4042053222656,0.7245955467224121,0.0961179807782173,0.4342887699604034,289.4072570800781,289.8500061035156,288.2267150878906,284.0802917480469,289.63043212890625,297.4120483398437,289.42095947265625,1.0,0.1990931332111358,1.0,1.0,0.2942869663238525,1.0,-0.9898164868354796,0.8374475836753845,0.1523689180612564,0.5317672491073608,0.0,0.0,0.0,22.721548080444336,25.0,125.68630981445312,-0.0,93.48252868652344,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5426330566406,0.9753126502037048,0.2336238473653793,0.2092099040746688,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.5812610983848572,0.050000000745058,0.0480433739721775,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384216308594,0.7990882396697998,0.1295249015092849,0.0907921120524406,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.5812610983848572,0.050000000745058,0.0480433739721775,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352478027344,0.7270888686180115,0.0967920124530792,0.4371131062507629,289.5396423339844,289.95001220703125,288.3025207519531,284.1010131835937,289.8423156738281,297.4334716796875,289.5583190917969,1.0,0.2002259790897369,1.0,1.0,0.3091737627983093,1.0,-0.999908447265625,0.8301593661308289,0.1697491258382797,0.5214809775352478,0.0,0.0,0.0,22.67205619812012,25.0,184.24526977539065,-0.0,95.48453521728516,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5426330566406,0.9753126502037048,0.2336238473653793,0.2092099040746688,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.5812610983848572,0.050000000745058,0.0480433739721775,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384216308594,0.7990882396697998,0.1295249015092849,0.0907921120524406,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.5812610983848572,0.050000000745058,0.0480433739721775,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352478027344,0.7270888686180115,0.0967920124530792,0.4371131062507629,289.5396423339844,289.95001220703125,288.3025207519531,284.1010131835937,289.8423156738281,297.4334716796875,289.5583190917969,1.0,0.2002259790897369,1.0,1.0,0.3091737627983093,1.0,-0.999908447265625,0.8301593661308289,0.1697491258382797,0.5214809775352478,0.0,0.0,0.0,22.67205619812012,25.0,184.24526977539065,-0.0,95.48453521728516,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
