time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70721435546875,0.9842450022697448,0.2392622083425521,0.2141721695661544,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5828689932823181,0.050000000745058,0.0480345748364925,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.8043352961540222,0.1311507523059845,0.0918831452727317,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5828689932823181,0.050000000745058,0.0480345748364925,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6984558105469,0.7305036187171936,0.0976302698254585,0.4406410455703735,289.7036437988281,290.04998779296875,288.3780517578125,284.1229858398437,290.06011962890625,297.4579162597656,289.7251892089844,1.0,0.2014172375202179,1.0,1.0,0.3240605890750885,1.0,-1.011386156082153,0.8228713274002075,0.1885148584842682,0.5103042721748352,0.0,0.0,0.0,22.553192138671875,25.0,227.2549743652344,-0.0,97.69432067871094,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70721435546875,0.9842450022697448,0.2392622083425521,0.2141721695661544,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5828689932823181,0.050000000745058,0.0480345748364925,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.8043352961540222,0.1311507523059845,0.0918831452727317,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5828689932823181,0.050000000745058,0.0480345748364925,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6984558105469,0.7305036187171936,0.0976302698254585,0.4406410455703735,289.7036437988281,290.04998779296875,288.3780517578125,284.1229858398437,290.06011962890625,297.4579162597656,289.7251892089844,1.0,0.2014172375202179,1.0,1.0,0.3240605890750885,1.0,-1.011386156082153,0.8228713274002075,0.1885148584842682,0.5103042721748352,0.0,0.0,0.0,22.553192138671875,25.0,227.2549743652344,-0.0,97.69432067871094,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.9932612776756288,0.2452327311038971,0.2194360941648483,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.5849884152412415,0.050000000745058,0.0480231568217277,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.8105162382125854,0.1329798549413681,0.0931167155504226,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.5849884152412415,0.050000000745058,0.0480231568217277,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8805847167969,0.7348145246505737,0.0986332148313522,0.4449011981487274,289.8860778808594,290.1499938964844,288.4532165527344,284.1463317871094,290.2640380859375,297.48492431640625,289.9085388183594,1.0,0.2026952356100082,1.0,1.0,0.3369680643081665,1.0,-1.024269461631775,0.8178694248199463,0.206399992108345,0.5005220174789429,0.0,0.0,0.0,22.3765926361084,25.0,251.2395935058593,-0.0,100.14969635009766,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.9932612776756288,0.2452327311038971,0.2194360941648483,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.5849884152412415,0.050000000745058,0.0480231568217277,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.8105162382125854,0.1329798549413681,0.0931167155504226,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.5849884152412415,0.050000000745058,0.0480231568217277,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8805847167969,0.7348145246505737,0.0986332148313522,0.4449011981487274,289.8860778808594,290.1499938964844,288.4532165527344,284.1463317871094,290.2640380859375,297.48492431640625,289.9085388183594,1.0,0.2026952356100082,1.0,1.0,0.3369680643081665,1.0,-1.024269461631775,0.8178694248199463,0.206399992108345,0.5005220174789429,0.0,0.0,0.0,22.3765926361084,25.0,251.2395935058593,-0.0,100.14969635009766,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.08087158203125,0.996124029159546,0.2516444027423858,0.2215408682823181,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.5854180455207825,0.050000000745058,0.0480208322405815,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.075439453125,0.8148559927940369,0.1349842399358749,0.0944850072264671,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.5854180455207825,0.050000000745058,0.0480208322405815,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712585449219,0.7377950549125671,0.0997830182313919,0.4498886466026306,290.0769348144531,290.25,288.52801513671875,284.1711730957031,290.4680480957031,297.5154113769531,290.1000671386719,1.0,0.2039916217327118,1.0,1.0,0.3498755395412445,1.0,-1.0345455408096311,0.8102118968963623,0.2243336588144302,0.4888219237327575,0.0,0.0,0.0,22.40412330627441,25.0,265.2541809082031,-0.0,102.42559051513672,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.08087158203125,0.996124029159546,0.2516444027423858,0.2215408682823181,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.5854180455207825,0.050000000745058,0.0480208322405815,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.075439453125,0.8148559927940369,0.1349842399358749,0.0944850072264671,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.5854180455207825,0.050000000745058,0.0480208322405815,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712585449219,0.7377950549125671,0.0997830182313919,0.4498886466026306,290.0769348144531,290.25,288.52801513671875,284.1711730957031,290.4680480957031,297.5154113769531,290.1000671386719,1.0,0.2039916217327118,1.0,1.0,0.3498755395412445,1.0,-1.0345455408096311,0.8102118968963623,0.2243336588144302,0.4888219237327575,0.0,0.0,0.0,22.40412330627441,25.0,265.2541809082031,-0.0,102.42559051513672,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.178466796875,0.9944498538970948,0.2553291916847229,0.2207605838775634,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.58469557762146,0.050000000745058,0.0480246618390083,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1731262207031,0.8160173892974854,0.1360458731651306,0.0952149480581283,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.58469557762146,0.050000000745058,0.0480246618390083,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688842773437,0.7384535074234009,0.1004113033413887,0.4526404142379761,290.174560546875,290.25,288.5652770996094,284.1841735839844,290.5708923339844,297.5362854003906,290.1979064941406,1.0,0.2045770734548568,1.0,1.0,0.3563292622566223,1.0,-1.0376607179641724,0.8046578168869019,0.2330029755830764,0.4818930327892303,0.0,0.0,0.0,22.524452209472656,25.0,269.9677124023437,-0.0,103.3361358642578,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27496337890625,0.9944431185722352,0.2591981291770935,0.2207357287406921,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502746582031,0.5847147107124329,0.050000000745058,0.0480245426297187,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.8180810213088989,0.137145847082138,0.095969446003437,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502746582031,0.5847147107124329,0.050000000745058,0.0480245426297187,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659606933594,0.7399446964263916,0.1010773777961731,0.455542653799057,290.2713317871094,290.3500061035156,288.6024475097656,284.1976013183594,290.6320495605469,297.5595703125,290.29254150390625,1.0,0.2051690965890884,1.0,1.0,0.3579367101192474,1.0,-1.0420297384262085,0.8055413365364075,0.236488327383995,0.4808329045772552,0.0,0.0,0.0,22.556108474731445,25.0,261.25885009765625,-0.0,104.36312103271484,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4338684082031,0.994363248348236,0.2672126591205597,0.2204418778419494,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.5849415063858032,0.050000000745058,0.0480233021080493,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.822497546672821,0.1394027322530746,0.0975335389375686,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.5849415063858032,0.050000000745058,0.0480233021080493,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4268798828125,0.7433196902275085,0.1024836003780365,0.4617420434951782,290.4310302734375,290.45001220703125,288.67645263671875,284.2257385253906,290.7353820800781,297.6029968261719,290.4482116699219,1.0,0.2063416093587875,1.0,1.0,0.3611515760421753,1.0,-1.0509915351867676,0.8081950545310974,0.2427964359521865,0.4793580174446106,0.0,0.0,0.0,22.59419822692871,25.0,223.46340942382807,-0.0,106.4470443725586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4338684082031,0.994363248348236,0.2672126591205597,0.2204418778419494,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.5849415063858032,0.050000000745058,0.0480233021080493,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.822497546672821,0.1394027322530746,0.0975335389375686,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.5849415063858032,0.050000000745058,0.0480233021080493,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4268798828125,0.7433196902275085,0.1024836003780365,0.4617420434951782,290.4310302734375,290.45001220703125,288.67645263671875,284.2257385253906,290.7353820800781,297.6029968261719,290.4482116699219,1.0,0.2063416093587875,1.0,1.0,0.3611515760421753,1.0,-1.0509915351867676,0.8081950545310974,0.2427964359521865,0.4793580174446106,0.0,0.0,0.0,22.59419822692871,25.0,223.46340942382807,-0.0,106.4470443725586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5715026855469,0.9942191243171692,0.2754830121994018,0.2199173718690872,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55426025390625,0.585345983505249,0.050000000745058,0.0480211228132247,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5682678222656,0.8271089196205139,0.1416872143745422,0.0991231128573417,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55426025390625,0.585345983505249,0.050000000745058,0.0480211228132247,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56549072265625,0.7470834255218506,0.103976771235466,0.4683321416378021,290.5690612792969,290.54998779296875,288.75,284.25567626953125,290.8338928222656,297.62774658203125,290.5841979980469,1.0,0.2075070440769195,1.0,1.0,0.3643664419651031,1.0,-1.060173749923706,0.810938835144043,0.2492349445819854,0.4777845442295074,0.0,0.0,0.0,22.60927391052246,28.0,194.2427673339844,-0.0,108.5700454711914,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5715026855469,0.9942191243171692,0.2754830121994018,0.2199173718690872,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55426025390625,0.585345983505249,0.050000000745058,0.0480211228132247,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5682678222656,0.8271089196205139,0.1416872143745422,0.0991231128573417,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55426025390625,0.585345983505249,0.050000000745058,0.0480211228132247,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56549072265625,0.7470834255218506,0.103976771235466,0.4683321416378021,290.5690612792969,290.54998779296875,288.75,284.25567626953125,290.8338928222656,297.62774658203125,290.5841979980469,1.0,0.2075070440769195,1.0,1.0,0.3643664419651031,1.0,-1.060173749923706,0.810938835144043,0.2492349445819854,0.4777845442295074,0.0,0.0,0.0,22.60927391052246,28.0,194.2427673339844,-0.0,108.5700454711914,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.9946515560150146,0.2824381291866302,0.2215124070644378,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.5841139554977417,0.050000000745058,0.0480276495218277,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66375732421875,0.829269528388977,0.1437792330980301,0.1005105748772621,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.5841139554977417,0.050000000745058,0.0480276495218277,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615600585937,0.7488976120948792,0.1054734960198402,0.4745150208473205,290.6643371582031,290.54998779296875,288.809326171875,284.2810974121094,290.8734436035156,297.6480712890625,290.6758728027344,1.0,0.2094151824712753,1.0,1.0,0.3626264333724975,1.0,-1.071187138557434,0.8209919333457947,0.2501951456069946,0.4831867516040802,0.0,0.0,0.0,22.868688583374023,28.0,162.3776092529297,-0.0,111.6013641357422,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.684814453125,0.994803249835968,0.284110277891159,0.2220882028341293,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717224121094,0.5836681723594666,0.050000000745058,0.0480300262570381,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.8296989798545837,0.1443311721086502,0.1008785963058471,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717224121094,0.5836681723594666,0.050000000745058,0.0480300262570381,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.680419921875,0.7493038773536682,0.1058935150504112,0.4762672483921051,290.6830444335937,290.6499938964844,288.8233337402344,284.2872009277344,290.8819580078125,297.6528015136719,290.6939697265625,1.0,0.2099820226430893,1.0,1.0,0.3622156083583832,1.0,-1.0744280815124512,0.823875367641449,0.2505526840686798,0.4848094582557678,0.0,0.0,0.0,22.958356857299805,31.0,154.58985900878906,-0.0,112.52799987792967,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554931640625,0.9955852031707764,0.291263610124588,0.2252107411623001,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.581240713596344,0.050000000745058,0.0480431281030178,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.831224799156189,0.1468466520309448,0.1025796458125114,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.581240713596344,0.050000000745058,0.0480431281030178,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.7509642243385315,0.1078911498188972,0.4847813844680786,290.7540283203125,290.6499938964844,288.8826599121094,284.31365966796875,290.91754150390625,297.6648864746094,290.76318359375,1.0,0.2128369063138961,1.0,1.0,0.3604755997657776,1.0,-1.090466022491455,0.8377284407615662,0.2527375817298889,0.4928783774375915,0.0,0.0,0.0,23.443572998046875,31.0,127.28044891357422,-0.0,117.26156616210938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.9957987070083618,0.2929646074771881,0.2261141538619995,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.5805352330207825,0.050000000745058,0.048046987503767,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76873779296875,0.8314968943595886,0.1474772691726684,0.1030103415250778,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.5805352330207825,0.050000000745058,0.048046987503767,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671203613281,0.7513203024864197,0.1084093451499939,0.4870227575302124,290.7691955566406,290.54998779296875,288.89666748046875,284.32000732421875,290.9261474609375,297.6672058105469,290.77801513671875,1.0,0.2136154472827911,1.0,1.0,0.3600647747516632,1.0,-1.0947661399841309,0.8413618206977844,0.2534042596817016,0.4950653314590454,0.0,0.0,0.0,23.5842399597168,34.0,122.15591430664062,-0.0,118.57109832763672,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.996391773223877,0.2974298298358917,0.2287612557411193,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.5784592628479004,0.050000000745058,0.0480584651231765,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064270019531,0.8320313096046448,0.149181455373764,0.1041795462369918,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.5784592628479004,0.050000000745058,0.0480584651231765,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.7521552443504333,0.1098355799913406,0.4932337999343872,290.80682373046875,290.54998779296875,288.9333190917969,284.3368835449219,290.9491271972656,297.672607421875,290.81494140625,1.0,0.2158241122961044,1.0,1.0,0.3589893579483032,1.0,-1.1068278551101685,0.8514395356178284,0.2553884088993072,0.50126051902771,0.0,0.0,0.0,23.99892234802246,34.0,110.72930145263672,-0.0,122.33007049560548,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412475585937,0.9970133304595948,0.3019050061702728,0.2318016141653061,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329772949219,0.5760584473609924,0.050000000745058,0.0480719842016696,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83990478515625,0.8322979807853699,0.1509555280208587,0.1054033488035202,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329772949219,0.5760584473609924,0.050000000745058,0.0480719842016696,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8387145996094,0.7528297305107117,0.1113545224070549,0.4999016225337982,290.8402404785156,290.45001220703125,288.9700012207031,284.3540954589844,290.9490051269531,297.67706298828125,290.84637451171875,1.0,0.2182711213827133,1.0,1.0,0.3551647067070007,1.0,-1.1199802160263062,0.8656822443008423,0.2542980313301086,0.5114537477493286,0.0,0.0,0.0,24.481550216674805,37.0,94.07083129882812,-0.0,126.5712432861328,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9982378482818604,0.3107888996601105,0.2390197366476059,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758850097656,0.5702852010726929,0.050000000745058,0.0481056682765483,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793640136719,0.831916332244873,0.1546481549739837,0.1079740971326828,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758850097656,0.5702852010726929,0.050000000745058,0.0481056682765483,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.7535389065742493,0.1146083027124404,0.5143458247184753,290.8795471191406,290.3500061035156,289.0433349609375,284.3893737792969,290.9418029785156,297.6829833984375,290.8826904296875,1.0,0.2238172888755798,1.0,1.0,0.3475153744220733,1.0,-1.149145007133484,0.896865963935852,0.2522790729999542,0.5339435338973999,0.0,0.0,0.0,25.655067443847656,40.0,56.69378280639648,-0.0,136.49212646484375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9982378482818604,0.3107888996601105,0.2390197366476059,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758850097656,0.5702852010726929,0.050000000745058,0.0481056682765483,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793640136719,0.831916332244873,0.1546481549739837,0.1079740971326828,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758850097656,0.5702852010726929,0.050000000745058,0.0481056682765483,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.7535389065742493,0.1146083027124404,0.5143458247184753,290.8795471191406,290.3500061035156,289.0433349609375,284.3893737792969,290.9418029785156,297.6829833984375,290.8826904296875,1.0,0.2238172888755798,1.0,1.0,0.3475153744220733,1.0,-1.149145007133484,0.896865963935852,0.2522790729999542,0.5339435338973999,0.0,0.0,0.0,25.655067443847656,40.0,56.69378280639648,-0.0,136.49212646484375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022216796875,0.9990000128746032,0.3195205628871918,0.2475406527519226,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5633367300033569,0.050000000745058,0.0481486059725284,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.8302961587905884,0.1584760099649429,0.1106552109122276,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5633367300033569,0.050000000745058,0.0481486059725284,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.7532932758331299,0.1180817037820816,0.5298978090286255,290.90191650390625,290.25,289.1166687011719,284.4258728027344,290.9376525878906,297.6858825683594,290.9037780761719,1.0,0.2301182895898819,1.0,1.0,0.339866042137146,1.0,-1.1813584566116333,0.930520474910736,0.2508380115032196,0.5582795143127441,0.0,0.0,0.0,27.10968399047852,43.0,33.18275451660156,-0.0,148.29234313964844,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022216796875,0.9990000128746032,0.3195205628871918,0.2475406527519226,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5633367300033569,0.050000000745058,0.0481486059725284,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.8302961587905884,0.1584760099649429,0.1106552109122276,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5633367300033569,0.050000000745058,0.0481486059725284,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.7532932758331299,0.1180817037820816,0.5298978090286255,290.90191650390625,290.25,289.1166687011719,284.4258728027344,290.9376525878906,297.6858825683594,290.9037780761719,1.0,0.2301182895898819,1.0,1.0,0.339866042137146,1.0,-1.1813584566116333,0.930520474910736,0.2508380115032196,0.5582795143127441,0.0,0.0,0.0,27.10968399047852,43.0,33.18275451660156,-0.0,148.29234313964844,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931884765625,0.9990000128746032,0.3262752592563629,0.254913866519928,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.557227611541748,0.050000000745058,0.0481888055801391,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89422607421875,0.8282996416091919,0.1615598797798156,0.1128287613391876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.557227611541748,0.050000000745058,0.0481888055801391,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.7525172233581543,0.1209376975893974,0.5427746176719666,290.8939819335937,290.2240295410156,289.17449951171875,284.4554748535156,290.83697509765625,297.68701171875,290.8889465332031,1.0,0.2355310320854187,1.0,1.0,0.3222395777702331,1.0,-1.2083683013916016,0.9734516739845276,0.2349166125059127,0.5934942960739136,0.0,0.0,0.0,28.44849395751953,43.0,-19.99821853637696,-0.0,158.88909912109375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.9990000128746032,0.3280404508113861,0.2569805383682251,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.5555058717727661,0.050000000745058,0.0482005923986434,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827209472656,0.8276487588882446,0.1623820811510086,0.1134138107299804,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.5555058717727661,0.050000000745058,0.0482005923986434,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.7522116899490356,0.1217095926403999,0.5462831854820251,290.8824157714844,290.1083984375,289.19000244140625,284.4635009765625,290.80841064453125,297.6869812011719,290.8764038085937,1.0,0.2370388209819793,1.0,1.0,0.3175166547298431,1.0,-1.2157905101776123,0.9852741360664368,0.2305163294076919,0.6032170653343201,0.0,0.0,0.0,28.8367919921875,46.0,-36.31731033325195,-0.0,161.91763305664062,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.9990000128746032,0.3360816836357116,0.2672772109508514,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8180236816406,0.5469655394554138,0.050000000745058,0.0482624322175979,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8238657712936401,0.16620834171772,0.1161482632160186,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8180236816406,0.5469655394554138,0.050000000745058,0.0482624322175979,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.750156044960022,0.1253575384616851,0.5629474520683289,290.8082580566406,289.93438720703125,289.2633361816406,284.5023193359375,290.6822509765625,297.6849975585937,290.8000183105469,1.0,0.2444435209035873,1.0,1.0,0.2951672971248626,1.0,-1.2515811920166016,1.041652798652649,0.2099284082651138,0.6495715379714966,0.0,0.0,0.0,30.84508514404297,49.0,-92.37335968017578,-0.0,177.2740020751953,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.9990000128746032,0.3360816836357116,0.2672772109508514,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8180236816406,0.5469655394554138,0.050000000745058,0.0482624322175979,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8238657712936401,0.16620834171772,0.1161482632160186,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8180236816406,0.5469655394554138,0.050000000745058,0.0482624322175979,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.750156044960022,0.1253575384616851,0.5629474520683289,290.8082580566406,289.93438720703125,289.2633361816406,284.5023193359375,290.6822509765625,297.6849975585937,290.8000183105469,1.0,0.2444435209035873,1.0,1.0,0.2951672971248626,1.0,-1.2515811920166016,1.041652798652649,0.2099284082651138,0.6495715379714966,0.0,0.0,0.0,30.84508514404297,49.0,-92.37335968017578,-0.0,177.2740020751953,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625732421875,0.9990000128746032,0.339915931224823,0.2727381587028503,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747497558594,0.5425565838813782,0.050000000745058,0.0482968166470527,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645874023437,0.8216270208358765,0.1680826395750045,0.117490530014038,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747497558594,0.5425565838813782,0.050000000745058,0.0482968166470527,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.7488266229629517,0.1271727383136749,0.5712679028511047,290.7640686035156,289.8970031738281,289.29998779296875,284.5221252441406,290.62506103515625,297.6832275390625,290.7553405761719,1.0,0.2482868731021881,1.0,1.0,0.2839926183223724,1.0,-1.269816279411316,1.0699892044067385,0.1998271048069,0.6728541254997253,0.0,0.0,0.0,31.94705581665039,49.0,-109.12702178955078,-0.0,185.572998046875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7126770019531,0.9990000128746032,0.3436292111873626,0.2783874571323395,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72705078125,0.5381465554237366,0.050000000745058,0.0483331345021724,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7151794433594,0.8192445635795593,0.1699335426092147,0.1188174337148666,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72705078125,0.5381465554237366,0.050000000745058,0.0483331345021724,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7168884277344,0.7473770380020142,0.128979817032814,0.579565167427063,290.71453857421875,289.7633361816406,289.336669921875,284.542236328125,290.5409545898437,297.68121337890625,290.7035522460937,1.0,0.2522063851356506,1.0,1.0,0.2682028114795685,1.0,-1.2882360219955444,1.1036092042922974,0.1846267431974411,0.701374888420105,0.0,0.0,0.0,33.10548400878906,52.0,-131.75811767578125,-0.0,194.2772674560547,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.9990000128746032,0.3505940735340118,0.2902169823646545,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.5294215083122253,0.050000000745058,0.0484116040170192,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859069824219,0.8140513896942139,0.1735236197710037,0.1214077994227409,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.5294215083122253,0.050000000745058,0.0484116040170192,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.7441416382789612,0.1325311064720153,0.5959685444831848,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.3854064941406,297.6759033203125,290.5728759765625,1.0,0.260221928358078,1.0,1.0,0.2366232275962829,1.0,-1.325421690940857,1.170071363449097,0.1553502827882766,0.7576203942298889,0.0,0.0,0.0,35.586971282958984,40.0,-169.9599151611328,-0.0,212.85354614257807,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.9990000128746032,0.3505940735340118,0.2902169823646545,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.5294215083122253,0.050000000745058,0.0484116040170192,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859069824219,0.8140513896942139,0.1735236197710037,0.1214077994227409,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.5294215083122253,0.050000000745058,0.0484116040170192,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.7441416382789612,0.1325311064720153,0.5959685444831848,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.3854064941406,297.6759033203125,290.5728759765625,1.0,0.260221928358078,1.0,1.0,0.2366232275962829,1.0,-1.325421690940857,1.170071363449097,0.1553502827882766,0.7576203942298889,0.0,0.0,0.0,35.586971282958984,40.0,-169.9599151611328,-0.0,212.85354614257807,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.35794597864151,0.2888289093971252,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.469970703125,0.5304087996482849,0.050000000745058,0.048402052372694,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.455078125,0.820400059223175,0.1769731789827346,0.1238290295004844,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.469970703125,0.5304087996482849,0.050000000745058,0.048402052372694,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4568786621094,0.7514167428016663,0.1359918415546417,0.6115261912345886,290.4543762207031,289.42999267578125,289.4833374023437,284.6252746582031,290.2576599121094,297.6684875488281,290.4428405761719,1.0,0.2622391283512115,1.0,1.0,0.205043613910675,1.0,-1.3453254699707031,1.2189263105392456,0.1263992190361023,0.8010353446006775,0.0,0.0,0.0,35.62176513671875,43.0,-177.22964477539062,-0.0,220.2369079589844,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.35794597864151,0.2888289093971252,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.469970703125,0.5304087996482849,0.050000000745058,0.048402052372694,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.455078125,0.820400059223175,0.1769731789827346,0.1238290295004844,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.469970703125,0.5304087996482849,0.050000000745058,0.048402052372694,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4568786621094,0.7514167428016663,0.1359918415546417,0.6115261912345886,290.4543762207031,289.42999267578125,289.4833374023437,284.6252746582031,290.2576599121094,297.6684875488281,290.4428405761719,1.0,0.2622391283512115,1.0,1.0,0.205043613910675,1.0,-1.3453254699707031,1.2189263105392456,0.1263992190361023,0.8010353446006775,0.0,0.0,0.0,35.62176513671875,43.0,-177.22964477539062,-0.0,220.2369079589844,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32440185546875,0.9990000128746032,0.3664725720882416,0.2890494167804718,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.5302506685256958,0.050000000745058,0.0484034121036529,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32696533203125,0.8250799179077148,0.180364117026329,0.126204714179039,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.5302506685256958,0.050000000745058,0.0484034121036529,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287048339844,0.757376492023468,0.1394726932048797,0.6270901560783386,290.3262939453125,289.2677307128906,289.5566711425781,284.6683654785156,290.135009765625,297.66656494140625,290.3150939941406,1.0,0.265712022781372,1.0,1.0,0.166816160082817,1.0,-1.3671211004257202,1.2704064846038818,0.0967146977782249,0.8464400172233582,0.0,0.0,0.0,35.960994720458984,46.0,-177.221435546875,-0.0,229.2391357421875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32440185546875,0.9990000128746032,0.3664725720882416,0.2890494167804718,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.5302506685256958,0.050000000745058,0.0484034121036529,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32696533203125,0.8250799179077148,0.180364117026329,0.126204714179039,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.5302506685256958,0.050000000745058,0.0484034121036529,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287048339844,0.757376492023468,0.1394726932048797,0.6270901560783386,290.3262939453125,289.2677307128906,289.5566711425781,284.6683654785156,290.135009765625,297.66656494140625,290.3150939941406,1.0,0.265712022781372,1.0,1.0,0.166816160082817,1.0,-1.3671211004257202,1.2704064846038818,0.0967146977782249,0.8464400172233582,0.0,0.0,0.0,35.960994720458984,46.0,-177.221435546875,-0.0,229.2391357421875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
