time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784973144531,0.9990000128746032,0.3748337030410766,0.2921467423439026,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20294189453125,0.5280619263648987,0.050000000745058,0.0484243109822273,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822509765625,0.8270794153213501,0.183688074350357,0.1285546272993087,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20294189453125,0.5280619263648987,0.050000000745058,0.0484243109822273,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.760935366153717,0.1429843008518219,0.6429265141487122,290.1812744140625,289.1083984375,289.6300048828125,284.7124328613281,289.9162902832031,297.6664733886719,290.1640930175781,1.0,0.2701914310455322,1.0,1.0,0.1285886913537979,1.0,-1.392717719078064,1.3450264930725098,0.0476911589503288,0.9139401912689208,0.0,0.0,0.0,36.86122894287109,49.0,-218.655014038086,-0.0,241.3402862548828,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784973144531,0.9990000128746032,0.3748337030410766,0.2921467423439026,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20294189453125,0.5280619263648987,0.050000000745058,0.0484243109822273,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822509765625,0.8270794153213501,0.183688074350357,0.1285546272993087,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20294189453125,0.5280619263648987,0.050000000745058,0.0484243109822273,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.760935366153717,0.1429843008518219,0.6429265141487122,290.1812744140625,289.1083984375,289.6300048828125,284.7124328613281,289.9162902832031,297.6664733886719,290.1640930175781,1.0,0.2701914310455322,1.0,1.0,0.1285886913537979,1.0,-1.392717719078064,1.3450264930725098,0.0476911589503288,0.9139401912689208,0.0,0.0,0.0,36.86122894287109,49.0,-218.655014038086,-0.0,241.3402862548828,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.075927734375,0.9990000128746032,0.3787506818771362,0.2945377230644226,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.5264047384262085,0.050000000745058,0.0484406314790248,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799560546875,0.8272520899772644,0.1852684319019317,0.1296939104795456,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.5264047384262085,0.050000000745058,0.0484406314790248,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08258056640625,0.7619432806968689,0.1447013467550277,0.6507928371429443,290.0788879394531,289.0746765136719,289.6666564941406,284.7348327636719,289.80328369140625,297.6659545898437,290.0611267089844,1.0,0.2727479338645935,1.0,1.0,0.1094749569892883,1.0,-1.406436562538147,1.3836140632629397,0.0228224955499172,0.948731541633606,0.0,0.0,0.0,37.47692489624024,49.0,-248.59559631347656,-0.0,248.3069610595703,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.9990000128746032,0.38246551156044,0.2974907755851745,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.007568359375,0.524396538734436,0.050000000745058,0.0484609939157962,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864196777344,0.8268510103225708,0.1867910176515579,0.1307898461818695,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.007568359375,0.524396538734436,0.050000000745058,0.0484609939157962,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884948730469,0.762394905090332,0.1463791280984878,0.6584966778755188,289.98553466796875,288.9519958496094,289.7033386230469,284.7574462890625,289.7492370605469,297.664794921875,289.9717712402344,1.0,0.2754785716533661,1.0,1.0,0.0894417688250541,1.0,-1.4205929040908811,1.412712574005127,0.0078802620992064,0.9739751815795898,0.0,0.0,0.0,38.20095443725586,52.0,-240.7849884033203,-0.0,255.822006225586,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.9990000128746032,0.3934930562973022,0.2757749855518341,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88116455078125,0.7576526999473572,0.1323768347501754,0.1262676119804382,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88018798828125,0.851027250289917,0.1899463683366775,0.1328560560941696,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879089355469,0.5401596426963806,0.050000000745058,0.0483147762715816,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807983398437,0.7879859805107117,0.1497872918844223,0.6730453372001648,289.8798217773437,288.79852294921875,289.77667236328125,284.8034362792969,289.7764587402344,297.6689758300781,289.8761901855469,1.0,0.2839123010635376,1.0,1.0,0.0493753924965858,1.0,-1.5076884031295776,1.5072709321975708,0.0004174874920863,1.0453145503997805,0.0,0.0,0.0,35.80885696411133,55.0,-142.41036987304688,-0.0,287.3228454589844,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.9990000128746032,0.3934930562973022,0.2757749855518341,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88116455078125,0.7576526999473572,0.1323768347501754,0.1262676119804382,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88018798828125,0.851027250289917,0.1899463683366775,0.1328560560941696,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879089355469,0.5401596426963806,0.050000000745058,0.0483147762715816,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807983398437,0.7879859805107117,0.1497872918844223,0.6730453372001648,289.8798217773437,288.79852294921875,289.77667236328125,284.8034362792969,289.7764587402344,297.6689758300781,289.8761901855469,1.0,0.2839123010635376,1.0,1.0,0.0493753924965858,1.0,-1.5076884031295776,1.5072709321975708,0.0004174874920863,1.0453145503997805,0.0,0.0,0.0,35.80885696411133,55.0,-142.41036987304688,-0.0,287.3228454589844,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86334228515625,0.9990000128746032,0.402889996767044,0.2884280383586883,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.7468438148498535,0.1326290518045425,0.1263017058372497,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.8436861038208008,0.1933747977018356,0.1352418214082718,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.5306898951530457,0.050000000745058,0.0483980253338813,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631591796875,0.7821582555770874,0.1532577723264694,0.6888224482536316,289.8632507324219,288.64801025390625,289.8500061035156,284.85028076171875,289.8473815917969,297.6799011230469,289.86407470703125,1.0,0.2919610440731048,1.0,1.0,0.00930901709944,1.0,-1.5448212623596191,1.5448145866394043,6.6978595896216575e-06,1.072969913482666,0.0,0.0,0.0,38.502471923828125,58.0,-43.26327896118164,-0.0,311.4762268066406,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86334228515625,0.9990000128746032,0.402889996767044,0.2884280383586883,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.7468438148498535,0.1326290518045425,0.1263017058372497,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.8436861038208008,0.1933747977018356,0.1352418214082718,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.5306898951530457,0.050000000745058,0.0483980253338813,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631591796875,0.7821582555770874,0.1532577723264694,0.6888224482536316,289.8632507324219,288.64801025390625,289.8500061035156,284.85028076171875,289.8473815917969,297.6799011230469,289.86407470703125,1.0,0.2919610440731048,1.0,1.0,0.00930901709944,1.0,-1.5448212623596191,1.5448145866394043,6.6978595896216575e-06,1.072969913482666,0.0,0.0,0.0,38.502471923828125,58.0,-43.26327896118164,-0.0,311.4762268066406,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870544433594,0.9990000128746032,0.4112117886543274,0.3000042140483856,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.7411932945251465,0.135067269206047,0.1282424032688141,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8864440917969,0.8384010195732117,0.197198674082756,0.1378975361585617,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.5227160453796387,0.050000000745058,0.0484774336218833,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88604736328125,0.7780582308769226,0.1569616943597793,0.7055056691169739,289.8866882324219,288.5003967285156,289.92333984375,284.89801025390625,289.9207458496094,297.6874389648437,289.88970947265625,1.0,0.3001766800880432,1.0,1.0,0.0055854101665318,1.0,-1.5843567848205566,1.5843528509140017,3.9056362766132224e-06,1.1019625663757324,0.0,0.0,0.0,41.154396057128906,61.0,19.164533615112305,-0.0,337.7877502441406,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870544433594,0.9990000128746032,0.4112117886543274,0.3000042140483856,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.7411932945251465,0.135067269206047,0.1282424032688141,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8864440917969,0.8384010195732117,0.197198674082756,0.1378975361585617,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.5227160453796387,0.050000000745058,0.0484774336218833,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88604736328125,0.7780582308769226,0.1569616943597793,0.7055056691169739,289.8866882324219,288.5003967285156,289.92333984375,284.89801025390625,289.9207458496094,297.6874389648437,289.88970947265625,1.0,0.3001766800880432,1.0,1.0,0.0055854101665318,1.0,-1.5843567848205566,1.5843528509140017,3.9056362766132224e-06,1.1019625663757324,0.0,0.0,0.0,41.154396057128906,61.0,19.164533615112305,-0.0,337.7877502441406,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.9990000128746032,0.4195344448089599,0.3106837868690491,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312744140625,0.7390514016151428,0.1388056427240371,0.1315817087888717,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322509765625,0.8347063660621643,0.2013763785362243,0.1408060044050216,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.5159286260604858,0.050000000745058,0.0485534258186817,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.93170166015625,0.7754452228546143,0.1609535962343216,0.7234174013137817,289.9326477050781,288.3557434082031,289.9966735839844,284.9465637207031,289.994140625,297.6948547363281,289.9368896484375,1.0,0.3085773587226867,1.0,1.0,0.0018618033500388,1.0,-1.6262701749801636,1.6262675523757937,2.595639671199024e-06,1.13267719745636,0.0,0.0,0.0,43.779075622558594,64.0,56.089202880859375,-0.0,366.48333740234375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.9990000128746032,0.4195344448089599,0.3106837868690491,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312744140625,0.7390514016151428,0.1388056427240371,0.1315817087888717,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322509765625,0.8347063660621643,0.2013763785362243,0.1408060044050216,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.5159286260604858,0.050000000745058,0.0485534258186817,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.93170166015625,0.7754452228546143,0.1609535962343216,0.7234174013137817,289.9326477050781,288.3557434082031,289.9966735839844,284.9465637207031,289.994140625,297.6948547363281,289.9368896484375,1.0,0.3085773587226867,1.0,1.0,0.0018618033500388,1.0,-1.6262701749801636,1.6262675523757937,2.595639671199024e-06,1.13267719745636,0.0,0.0,0.0,43.779075622558594,64.0,56.089202880859375,-0.0,366.48333740234375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.9990000128746032,0.4237957596778869,0.3157627880573272,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.95947265625,0.738827109336853,0.1410080343484878,0.1336024403572082,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9605407714844,0.8333145976066589,0.2035823315382003,0.1423442214727401,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.5128834843635559,0.050000000745058,0.0485904850065708,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9599609375,0.7745961546897888,0.1630620062351226,0.7328697443008423,289.9609680175781,288.3256530761719,290.0333251953125,284.9711303710937,290.0308532714844,297.6991271972656,289.965576171875,1.0,0.3128473460674286,1.0,1.0,0.0,1.0,-1.648031234741211,1.648029088973999,2.11196243071754e-06,1.14861261844635,0.0,0.0,0.0,45.08959579467773,64.0,68.27359771728516,-0.0,381.7684326171875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99237060546875,0.9990000128746032,0.4281375408172607,0.3206968009471893,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9901733398437,0.7390128374099731,0.143380582332611,0.135799691081047,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99127197265625,0.8321719169616699,0.2058587223291397,0.1439328491687774,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98370361328125,0.5100322961807251,0.050000000745058,0.0486270524561405,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.7740071415901184,0.1652436703443527,0.7426502704620361,289.9917297363281,288.2139892578125,290.07000732421875,284.99591064453125,290.06756591796875,297.7038879394531,289.99658203125,1.0,0.317162424325943,1.0,1.0,0.0,1.0,-1.670284390449524,1.670282244682312,2.131926748916157e-06,1.1648988723754885,0.0,0.0,0.0,46.40209197998047,67.0,77.53264617919922,-0.0,397.6980285644531,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599060058594,0.9990000128746032,0.4409910142421722,0.2995971441268921,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0576477050781,0.7635945677757263,0.1486289650201797,0.1404667943716049,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.058837890625,0.8563568592071533,0.2106851935386657,0.1471329629421234,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.7414596676826477,0.1344517320394516,0.1282155364751815,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05816650390625,0.7993682026863098,0.1698820441961288,0.7623911499977112,290.0594177246094,288.0751953125,290.1433410644531,285.0460205078125,290.1410217285156,297.7239685058594,290.0645751953125,1.0,0.3287547528743744,1.0,1.0,0.0,1.0,-1.7736414670944214,1.7736390829086304,2.392572241660673e-06,1.2402890920639038,0.0,0.0,0.0,44.37556838989258,70.0,91.1894760131836,-0.0,452.2463989257813,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599060058594,0.9990000128746032,0.4409910142421722,0.2995971441268921,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0576477050781,0.7635945677757263,0.1486289650201797,0.1404667943716049,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.058837890625,0.8563568592071533,0.2106851935386657,0.1471329629421234,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.7414596676826477,0.1344517320394516,0.1282155364751815,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05816650390625,0.7993682026863098,0.1698820441961288,0.7623911499977112,290.0594177246094,288.0751953125,290.1433410644531,285.0460205078125,290.1410217285156,297.7239685058594,290.0645751953125,1.0,0.3287547528743744,1.0,1.0,0.0,1.0,-1.7736414670944214,1.7736390829086304,2.392572241660673e-06,1.2402890920639038,0.0,0.0,0.0,44.37556838989258,70.0,91.1894760131836,-0.0,452.2463989257813,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.9990000128746032,0.4522053599357605,0.3136734962463379,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295166015625,0.761376678943634,0.1542410552501678,0.1457794159650802,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.850156843662262,0.2156520783901214,0.1506352424621582,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.7315669059753418,0.134834736585617,0.1285487413406372,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299743652344,0.7944083213806152,0.1745931953191757,0.7838644981384277,290.1312255859375,287.9393310546875,290.2166748046875,285.09686279296875,290.21441650390625,297.7535705566406,290.1363220214844,1.0,0.3395073711872101,1.0,1.0,0.0,1.0,-1.8273063898086548,1.827303767204285,2.535113026169711e-06,1.279389500617981,0.0,0.0,0.0,47.9472770690918,73.0,97.65787506103516,-0.0,497.2131652832031,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.9990000128746032,0.4522053599357605,0.3136734962463379,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295166015625,0.761376678943634,0.1542410552501678,0.1457794159650802,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.850156843662262,0.2156520783901214,0.1506352424621582,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.7315669059753418,0.134834736585617,0.1285487413406372,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299743652344,0.7944083213806152,0.1745931953191757,0.7838644981384277,290.1312255859375,287.9393310546875,290.2166748046875,285.09686279296875,290.21441650390625,297.7535705566406,290.1363220214844,1.0,0.3395073711872101,1.0,1.0,0.0,1.0,-1.8273063898086548,1.827303767204285,2.535113026169711e-06,1.279389500617981,0.0,0.0,0.0,47.9472770690918,73.0,97.65787506103516,-0.0,497.2131652832031,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.9990000128746032,0.4621478915214538,0.3259196281433105,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.203125,0.7612832188606262,0.1601898968219757,0.151414468884468,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.8462292551994324,0.2208306342363357,0.1542728692293167,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025146484375,0.7263006567955017,0.137206494808197,0.1304742395877838,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035522460937,0.7914944291114807,0.1794269680976867,0.8057946562767029,290.2048034667969,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7745361328125,290.2098388671875,1.0,0.3500689268112182,1.0,1.0,0.0,1.0,-1.8817837238311768,1.8817811012268064,2.6847326353163226e-06,1.3189927339553833,0.0,0.0,0.0,51.33345031738281,76.0,101.06507873535156,-0.0,544.6110229492188,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.9990000128746032,0.4621478915214538,0.3259196281433105,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.203125,0.7612832188606262,0.1601898968219757,0.151414468884468,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.8462292551994324,0.2208306342363357,0.1542728692293167,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025146484375,0.7263006567955017,0.137206494808197,0.1304742395877838,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035522460937,0.7914944291114807,0.1794269680976867,0.8057946562767029,290.2048034667969,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7745361328125,290.2098388671875,1.0,0.3500689268112182,1.0,1.0,0.0,1.0,-1.8817837238311768,1.8817811012268064,2.6847326353163226e-06,1.3189927339553833,0.0,0.0,0.0,51.33345031738281,76.0,101.06507873535156,-0.0,544.6110229492188,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799072265625,0.9990000128746032,0.4720001816749573,0.3366638422012329,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.7627500891685486,0.1664231568574905,0.157319501042366,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.8440127372741699,0.2262203991413116,0.1580517590045929,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2771301269531,0.7244777083396912,0.1407869160175323,0.1336859911680221,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781677246094,0.7901949882507324,0.1844286024570465,0.8283823728561401,290.2793884277344,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.78887939453125,290.28436279296875,1.0,0.3605190217494964,1.0,1.0,0.0,1.0,-1.9372875690460205,1.9372847080230715,2.842217099896516e-06,1.3592615127563477,0.0,0.0,0.0,54.566287994384766,79.0,102.8597412109375,-0.0,594.8060913085938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799072265625,0.9990000128746032,0.4720001816749573,0.3366638422012329,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.7627500891685486,0.1664231568574905,0.157319501042366,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.8440127372741699,0.2262203991413116,0.1580517590045929,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2771301269531,0.7244777083396912,0.1407869160175323,0.1336859911680221,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781677246094,0.7901949882507324,0.1844286024570465,0.8283823728561401,290.2793884277344,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.78887939453125,290.28436279296875,1.0,0.3605190217494964,1.0,1.0,0.0,1.0,-1.9372875690460205,1.9372847080230715,2.842217099896516e-06,1.3592615127563477,0.0,0.0,0.0,54.566287994384766,79.0,102.8597412109375,-0.0,594.8060913085938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174133300781,0.9990000128746032,0.4770092070102691,0.3415767252445221,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.7639331817626953,0.1696369647979736,0.1603631228208542,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.8434013724327087,0.2289908826351165,0.1599926054477691,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146667480469,0.7244550585746765,0.142896220088005,0.1356232017278671,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.7900366187095642,0.1870030164718628,0.839979887008667,290.3169250488281,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.79461669921875,290.32183837890625,1.0,0.3657200336456299,1.0,1.0,0.0,1.0,-1.9654221534729004,1.9654192924499512,2.923963165812893e-06,1.379642128944397,0.0,0.0,0.0,56.137794494628906,79.0,103.3941879272461,-0.0,621.0381469726562,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.9990000128746032,0.4820950031280517,0.3462235331535339,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529968261719,0.7653670907020569,0.1729123443365097,0.1634639650583267,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3539123535156,0.843066394329071,0.2318095415830612,0.1619661599397659,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.352294921875,0.7248857021331787,0.1451736241579055,0.1377318650484085,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533020019531,0.7901607751846313,0.1896293014287948,0.8517969846725464,290.3545227050781,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7998352050781,290.359375,1.0,0.3709128499031067,1.0,1.0,0.0,1.0,-1.9938154220581048,1.9938124418258667,3.0077508199610747e-06,1.400188684463501,0.0,0.0,0.0,57.68440628051758,82.0,103.7699203491211,-0.0,648.0726928710938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.9990000128746032,0.4874729216098785,0.3507978916168213,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921813964844,0.7670968174934387,0.1763826757669448,0.1667481809854507,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.842979371547699,0.234791025519371,0.1640526354312896,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.7257354855537415,0.147696390748024,0.1400806009769439,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924865722656,0.790561854839325,0.1924169063568115,0.8643284440040588,290.3936767578125,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.80499267578125,290.3984680175781,1.0,0.3763099908828735,1.0,1.0,0.0,1.0,-2.0236241817474365,2.023621082305908,3.0970936677476857e-06,1.421736478805542,0.0,0.0,0.0,59.26953125,82.0,104.03740692138672,-0.0,677.0776977539062,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.9990000128746032,0.4925195872783661,0.3548080325126648,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283752441406,0.7688859105110168,0.1796425431966781,0.1698319762945175,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.42926025390625,0.8431090712547302,0.2375873774290084,0.1660085469484329,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.7268227934837341,0.1501463055610656,0.1423697918653488,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286804199219,0.7911531925201416,0.1950409263372421,0.8761159777641296,290.4298400878906,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8096923828125,290.4345703125,1.0,0.3812931478023529,1.0,1.0,0.0,1.0,-2.051393508911133,2.0513904094696045,3.18158527079504e-06,1.4417892694473269,0.0,0.0,0.0,60.71455001831055,85.0,104.20411682128906,-0.0,704.688720703125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9990000128746032,0.5032934546470642,0.3625629246234894,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.773146390914917,0.1866068243980407,0.1764161586761474,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.8439565300941467,0.2435482293367386,0.1701747626066208,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.7298592925071716,0.155576691031456,0.1474617421627044,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.792999804019928,0.2006688266992569,0.901366651058197,290.5052490234375,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.81744384765625,290.5098571777344,1.0,0.3916928768157959,1.0,1.0,0.0,1.0,-2.1100499629974365,2.110046625137329,3.364047643117374e-06,1.4840806722640991,0.0,0.0,0.0,63.67610168457031,88.0,104.38433837890624,-0.0,764.9310913085938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9990000128746032,0.5032934546470642,0.3625629246234894,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.773146390914917,0.1866068243980407,0.1764161586761474,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.8439565300941467,0.2435482293367386,0.1701747626066208,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.7298592925071716,0.155576691031456,0.1474617421627044,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.792999804019928,0.2006688266992569,0.901366651058197,290.5052490234375,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.81744384765625,290.5098571777344,1.0,0.3916928768157959,1.0,1.0,0.0,1.0,-2.1100499629974365,2.110046625137329,3.364047643117374e-06,1.4840806722640991,0.0,0.0,0.0,63.67610168457031,88.0,104.38433837890624,-0.0,764.9310913085938,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.9990000128746032,0.5144201517105103,0.3695860505104065,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.7780399322509766,0.1938008368015289,0.1832117885351181,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800476074219,0.8454868793487549,0.2496877610683441,0.174461618065834,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7337280511856079,0.1613807827234268,0.1529184579849243,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.7955857515335083,0.2065184265375137,0.9275824427604676,290.58062744140625,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8252258300781,290.58514404296875,1.0,0.4021389484405517,1.0,1.0,0.0,1.0,-2.169825792312622,2.1698222160339355,3.555572220648173e-06,1.5270910263061523,0.0,0.0,0.0,66.58242797851562,91.0,104.43405151367188,-0.0,829.0889892578125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.9990000128746032,0.5144201517105103,0.3695860505104065,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.7780399322509766,0.1938008368015289,0.1832117885351181,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800476074219,0.8454868793487549,0.2496877610683441,0.174461618065834,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7337280511856079,0.1613807827234268,0.1529184579849243,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.7955857515335083,0.2065184265375137,0.9275824427604676,290.58062744140625,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8252258300781,290.58514404296875,1.0,0.4021389484405517,1.0,1.0,0.0,1.0,-2.169825792312622,2.1698222160339355,3.555572220648173e-06,1.5270910263061523,0.0,0.0,0.0,66.58242797851562,91.0,104.43405151367188,-0.0,829.0889892578125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563720703125,0.9990000128746032,0.5258979797363281,0.3759699165821075,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.7834705710411072,0.2012218087911605,0.190216526389122,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.8476007580757141,0.2560036182403564,0.1788674741983413,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.7382592558860779,0.1675054132938385,0.1586839109659195,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.7987926602363586,0.2125796824693679,0.9547317028045654,290.656005859375,287.0704040527344,290.7300109863281,285.4698791503906,290.7281799316406,297.8346252441406,290.6603698730469,1.0,0.4126515388488769,1.0,1.0,0.0,1.0,-2.230722188949585,2.2307186126708984,3.756478463401436e-06,1.5708205699920654,0.0,0.0,0.0,69.44755554199219,94.0,104.41798400878906,-0.0,897.4386596679688,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563720703125,0.9990000128746032,0.5258979797363281,0.3759699165821075,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.7834705710411072,0.2012218087911605,0.190216526389122,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.8476007580757141,0.2560036182403564,0.1788674741983413,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.7382592558860779,0.1675054132938385,0.1586839109659195,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.7987926602363586,0.2125796824693679,0.9547317028045654,290.656005859375,287.0704040527344,290.7300109863281,285.4698791503906,290.7281799316406,297.8346252441406,290.6603698730469,1.0,0.4126515388488769,1.0,1.0,0.0,1.0,-2.230722188949585,2.2307186126708984,3.756478463401436e-06,1.5708205699920654,0.0,0.0,0.0,69.44755554199219,94.0,104.41798400878906,-0.0,897.4386596679688,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.9990000128746032,0.5317659974098206,0.3789463341236114,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69244384765625,0.7863602638244629,0.2050158679485321,0.1937959194183349,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.8488519191741943,0.2592267096042633,0.181114375591278,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.7407379746437073,0.1706757396459579,0.1616696566343307,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.8005966544151306,0.2156865447759628,0.9686414003372192,290.6936340332031,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8398132324219,290.6979675292969,1.0,0.4179372191429138,1.0,1.0,0.0,1.0,-2.2615842819213867,2.261580467224121,3.860527158394689e-06,1.5929505825042725,0.0,0.0,0.0,70.868408203125,94.0,104.39640808105467,-0.0,933.26708984375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7316589355469,0.9990000128746032,0.5377201437950134,0.3817872405052185,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301025390625,0.789355993270874,0.2088655829429626,0.1974265724420547,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7307434082031,0.8502243757247925,0.2624933421611786,0.1833906471729278,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.7433488368988037,0.1739144027233123,0.1647200584411621,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.802522599697113,0.2188436239957809,0.9827711582183838,290.7312927246094,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8453063964844,290.7355651855469,1.0,0.4232445657253265,1.0,1.0,0.0,1.0,-2.292722702026367,2.2927188873291016,3.967027623730246e-06,1.615257978439331,0.0,0.0,0.0,72.28271484375,97.0,104.3693389892578,-0.0,970.2443237304688,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
