time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.9990000128746032,0.5498881340026855,0.3870802223682403,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053894042969,0.79563969373703,0.2167320698499679,0.2048417776823043,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.8533166646957397,0.2691580355167389,0.188031867146492,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7489496469497681,0.1805894523859024,0.1710067242383957,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8067070245742798,0.225307360291481,1.0116853713989258,290.8065185546875,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.85711669921875,290.8106689453125,1.0,0.4339302778244018,1.0,1.0,0.0,1.0,-2.3558363914489746,2.35583233833313,4.187567810731707e-06,1.6604114770889282,0.0,0.0,0.0,75.09436798095703,100.0,104.30580139160156,-0.0,1047.7911376953125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.9990000128746032,0.5498881340026855,0.3870802223682403,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053894042969,0.79563969373703,0.2167320698499679,0.2048417776823043,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.8533166646957397,0.2691580355167389,0.188031867146492,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7489496469497681,0.1805894523859024,0.1710067242383957,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8067070245742798,0.225307360291481,1.0116853713989258,290.8065185546875,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.85711669921875,290.8106689453125,1.0,0.4339302778244018,1.0,1.0,0.0,1.0,-2.3558363914489746,2.35583233833313,4.187567810731707e-06,1.6604114770889282,0.0,0.0,0.0,75.09436798095703,100.0,104.30580139160156,-0.0,1047.7911376953125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.9990000128746032,0.56239914894104,0.3918830156326294,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.8022651672363281,0.2248158156871795,0.2124590873718261,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8568446040153503,0.275994062423706,0.1927902102470398,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.7550312876701355,0.1875178813934326,0.1775312423706054,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.8111828565597534,0.2319643199443817,1.041453838348389,290.8816833496094,286.74200439453125,290.95001220703125,285.6368713378906,290.94830322265625,297.8697814941406,290.8857421875,1.0,0.4447174072265625,1.0,1.0,0.0,1.0,-2.4200594425201416,2.4200549125671387,4.4184048419992905e-06,1.706281304359436,0.0,0.0,0.0,77.88778686523438,103.0,104.2365493774414,-0.0,1130.361572265625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.9990000128746032,0.56239914894104,0.3918830156326294,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.8022651672363281,0.2248158156871795,0.2124590873718261,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8568446040153503,0.275994062423706,0.1927902102470398,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.7550312876701355,0.1875178813934326,0.1775312423706054,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.8111828565597534,0.2319643199443817,1.041453838348389,290.8816833496094,286.74200439453125,290.95001220703125,285.6368713378906,290.94830322265625,297.8697814941406,290.8857421875,1.0,0.4447174072265625,1.0,1.0,0.0,1.0,-2.4200594425201416,2.4200549125671387,4.4184048419992905e-06,1.706281304359436,0.0,0.0,0.0,77.88778686523438,103.0,104.2365493774414,-0.0,1130.361572265625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95709228515625,0.9990000128746032,0.5748848915100098,0.3968800008296966,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.808436930179596,0.2327559143304824,0.2200749963521957,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.8601083755493164,0.2826570272445678,0.197522222995758,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95526123046875,0.7608682513237,0.1943160593509674,0.1840764135122299,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.815220057964325,0.2384472489356994,1.0710959434509275,290.9568176269531,286.3882751464844,291.0233459472656,285.6931457519531,291.0216979980469,297.8800964355469,290.96075439453125,1.0,0.4555612504482269,1.0,1.0,0.0,1.0,-2.484360694885254,2.484355926513672,4.65603716293117e-06,1.7521610260009766,0.0,0.0,0.0,80.79457092285156,106.0,104.17728424072266,-0.0,1217.555908203125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95709228515625,0.9990000128746032,0.5748848915100098,0.3968800008296966,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.808436930179596,0.2327559143304824,0.2200749963521957,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.8601083755493164,0.2826570272445678,0.197522222995758,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95526123046875,0.7608682513237,0.1943160593509674,0.1840764135122299,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.815220057964325,0.2384472489356994,1.0710959434509275,290.9568176269531,286.3882751464844,291.0233459472656,285.6931457519531,291.0216979980469,297.8800964355469,290.96075439453125,1.0,0.4555612504482269,1.0,1.0,0.0,1.0,-2.484360694885254,2.484355926513672,4.65603716293117e-06,1.7521610260009766,0.0,0.0,0.0,80.79457092285156,106.0,104.17728424072266,-0.0,1217.555908203125,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.9990000128746032,0.5869908332824707,0.4030667543411255,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8129517436027527,0.2403112649917602,0.2273366898298263,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8620838522911072,0.2889582812786102,0.2019998729228973,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7652949690818787,0.2006989121437072,0.1902477741241455,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8178397417068481,0.2444925457239151,1.0988496541976929,291.0318603515625,286.0491943359375,291.0966796875,285.74969482421875,291.0950622558594,297.8853759765625,291.03570556640625,1.0,0.4663039743900299,1.0,1.0,0.0,1.0,-2.546647071838379,2.5466420650482178,4.8924125621852e-06,1.7965617179870603,0.0,0.0,0.0,83.99451446533203,109.0,104.08110809326172,-0.0,1307.668212890625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.9990000128746032,0.5869908332824707,0.4030667543411255,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8129517436027527,0.2403112649917602,0.2273366898298263,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8620838522911072,0.2889582812786102,0.2019998729228973,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7652949690818787,0.2006989121437072,0.1902477741241455,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8178397417068481,0.2444925457239151,1.0988496541976929,291.0318603515625,286.0491943359375,291.0966796875,285.74969482421875,291.0950622558594,297.8853759765625,291.03570556640625,1.0,0.4663039743900299,1.0,1.0,0.0,1.0,-2.546647071838379,2.5466420650482178,4.8924125621852e-06,1.7965617179870603,0.0,0.0,0.0,83.99451446533203,109.0,104.08110809326172,-0.0,1307.668212890625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.9990000128746032,0.5929244160652161,0.4064238667488098,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.8148101568222046,0.2439912110567093,0.2308655232191085,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8627736568450928,0.2920295894145965,0.2041749507188797,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7671322822570801,0.2037751376628875,0.1932161599397659,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.8188008666038513,0.247393250465393,1.1121397018432615,291.0693359375,286.0360107421875,291.1333312988281,285.778076171875,291.1317443847656,297.8865966796875,291.0731201171875,1.0,0.4716095328330993,1.0,1.0,0.0,1.0,-2.5770630836486816,2.5770580768585205,5.0100425141863525e-06,1.818228244781494,0.0,0.0,0.0,85.66356658935547,109.0,104.0220947265625,-0.0,1353.6199951171875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.9990000128746032,0.5987969040870667,0.4098717272281647,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8164994120597839,0.2476226985454559,0.2343433648347854,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.8633497357368469,0.2950664460659027,0.2063220292329788,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7687979936599731,0.2067901939153671,0.196121796965599,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.8196115493774414,0.2502283453941345,1.1251122951507568,291.1067810058594,285.72479248046875,291.1700134277344,285.8064880371094,291.1684265136719,297.8871154785156,291.1105041503906,1.0,0.4768629670143127,1.0,1.0,0.0,1.0,-2.6070375442504883,2.607032299041748,5.127374151925324e-06,1.8395713567733765,0.0,0.0,0.0,87.35980987548828,112.0,103.96100616455078,-0.0,1400.10693359375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9990000128746032,0.6057856678962708,0.4140591025352478,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8183786273002625,0.251932293176651,0.2384655624628067,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8639589548110962,0.2986802160739898,0.2088733315467834,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7706397175788879,0.2103436887264251,0.1995418816804886,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8204541802406311,0.2535602450370788,1.1403383016586304,291.15167236328125,285.7133483886719,291.2139892578125,285.84063720703125,291.21246337890625,297.8870544433594,291.1553649902344,1.0,0.4830958545207977,1.0,1.0,0.0,1.0,-2.642486095428467,2.6424808502197266,5.267934739094926e-06,1.8648022413253784,0.0,0.0,0.0,89.41590881347656,112.0,103.88768005371094,-0.0,1456.576904296875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.9990000128746032,0.6104207038879395,0.4168514311313629,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.8195732235908508,0.254783421754837,0.2411899417638778,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.8643435835838318,0.3010773062705993,0.2105638533830642,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.7718027830123901,0.2126812785863876,0.2017891705036163,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.8209661841392517,0.2557468712329864,1.1503190994262695,291.1815795898437,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.88671875,291.18524169921875,1.0,0.4872079193592071,1.0,1.0,0.0,1.0,-2.66583514213562,2.66582989692688,5.361582680052379e-06,1.881415843963623,0.0,0.0,0.0,90.7925796508789,115.0,103.83978271484376,-0.0,1494.635009765625,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9990000128746032,0.6212342381477356,0.4233273267745971,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.8222631812095642,0.2614115178585052,0.2475157380104065,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.8652413487434387,0.3066701591014862,0.2145034223794937,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502746582031,0.7743961215019226,0.2180769294500351,0.2069691717624664,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.8220764994621277,0.2607788741588592,1.1732540130615234,291.2515869140625,285.631103515625,291.31207275390625,285.9170227050781,291.3105773925781,297.8854064941406,291.25518798828125,1.0,0.4967064261436462,1.0,1.0,0.0,1.0,-2.7197265625,2.7197210788726807,5.580943252425641e-06,1.9197474718093872,0.0,0.0,0.0,94.02021026611328,115.0,103.7339324951172,-0.0,1585.049560546875,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.9990000128746032,0.6219561696052551,0.42375448346138,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8224402666091919,0.2618528604507446,0.2479365766048431,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.8653035163879395,0.3070435523986816,0.2147662192583084,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.7745656967163086,0.2184344381093979,0.2073120474815368,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8221487998962402,0.2611116170883178,1.1747688055038452,291.2562561035156,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.88531494140625,291.2598571777344,1.0,0.4973350763320923,1.0,1.0,0.0,1.0,-2.7232940196990967,2.7232882976531982,5.595622042164905e-06,1.922284245491028,0.0,0.0,0.0,94.2355728149414,118.0,103.72724151611328,-0.0,1591.1585693359375,1.0,283.14434814453125,288.5103454589844,285.3526306152344,285.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.624407708808993e-21,-2.812203854404497e-21,-2.812203854404497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.9990000128746032,0.629160463809967,0.4281320571899414,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99578857421875,0.8242533206939697,0.2663083076477051,0.2522750496864319,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.8659595847129822,0.3107686340808868,0.2174790501594543,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.7762936353683472,0.2220293432474136,0.2108352184295654,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8228837847709656,0.2644310295581817,1.1903104782104492,290.9403686523437,285.6185913085937,291.3642272949219,285.957763671875,291.3627624511719,297.88287353515625,290.5868225097656,1.0,0.5037899017333984,1.0,1.0,0.0,1.0,-2.7599315643310547,2.759925842285156,5.74751084059244e-06,1.9483370780944824,0.9994664788246156,0.9994664788246156,0.0,96.4599838256836,118.0,5600.5009765625,-0.0,1654.811279296875,1.0,283.1494140625,290.9477844238281,285.4040832519531,285.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,1747.6644287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7360885143280029,0.736104428768158,1.510847624786038e-07,3.966002941131592,3.965991497039795,1.1548886504897382e-05,0.0,0.0,-0.0,2847.5185546875,0.0,16.234811782836914,1785.177978515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.6248131990432739,0.4338857531547546,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3814392089844,0.8222283720970154,0.2653727233409881,0.2536546885967254,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582763671875,0.862787663936615,0.3083151578903198,0.2179816365242004,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149475097656,0.7741377949714661,0.221133679151535,0.211922213435173,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826904296875,0.8202647566795349,0.2628421783447265,1.1940611600875854,288.3247375488281,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8152160644531,288.1258544921875,1.0,0.5070354342460632,1.0,1.0,0.0,1.0,-2.774951457977295,2.7749457359313965,5.8109617384616286e-06,1.959313988685608,0.982869565486908,0.982869565486908,0.0,98.40637969970705,121.0,11542.2998046875,-0.0,1686.23095703125,1.0,283.1499938964844,288.8114624023437,286.17340087890625,286.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,1499.0247802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8078966736793518,0.8078993558883667,5.007072800822243e-08,4.2531256675720215,4.253115653991699,9.8946557045565e-06,0.0,0.0,-0.0,2973.474609375,0.0,16.593114852905273,1893.6470947265625,0.0,0.0,0.2068357765674591,1.0,0.0,3.0,1.0,0.0
12042780,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.382568359375,0.9990000128746032,0.5930142998695374,0.4843325614929199,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.7843922972679138,0.2542117536067962,0.2458847612142563,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.8214020133018494,0.2915326952934265,0.208458587527275,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013061523437,0.7387720942497253,0.2109519690275192,0.2048768401145935,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.7799023985862732,0.2491465955972671,1.1469290256500244,286.38641357421875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.48712158203125,286.3515014648437,1.0,0.5118914246559143,1.0,1.0,0.0,1.0,-2.749760627746582,2.749754905700684,5.707249783881707e-06,1.942185640335083,0.9768505692481996,0.9768505692481996,0.0,111.3946762084961,109.0,14696.4599609375,-0.0,1709.83740234375,1.0,283.1499938964844,285.95556640625,288.1483154296875,288.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,4130.69677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.33186936378479,1.3318723440170288,1.18378949309772e-07,4.265913009643555,4.265902996063232,9.78602565737674e-06,0.0,0.0,-0.0,3350.98828125,0.0,72.68071746826172,1895.435546875,0.0,0.0,0.3387071192264557,1.0,0.0,3.0,1.0,0.0
12042840,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.382568359375,0.9990000128746032,0.5930142998695374,0.4843325614929199,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.7843922972679138,0.2542117536067962,0.2458847612142563,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.8214020133018494,0.2915326952934265,0.208458587527275,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013061523437,0.7387720942497253,0.2109519690275192,0.2048768401145935,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.7799023985862732,0.2491465955972671,1.1469290256500244,286.38641357421875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.48712158203125,286.3515014648437,1.0,0.5118914246559143,1.0,1.0,0.0,1.0,-2.749760627746582,2.749754905700684,5.707249783881707e-06,1.942185640335083,0.9768505692481996,0.9768505692481996,0.0,111.3946762084961,109.0,14696.4599609375,-0.0,1709.83740234375,1.0,283.1499938964844,285.95556640625,288.1483154296875,288.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,4130.69677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.33186936378479,1.3318723440170288,1.18378949309772e-07,4.265913009643555,4.265902996063232,9.78602565737674e-06,0.0,0.0,-0.0,3350.98828125,0.0,72.68071746826172,1895.435546875,0.0,0.0,0.3387071192264557,1.0,0.0,3.0,1.0,0.0
12042900,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.9990000128746032,0.5768513679504395,0.5031931400299072,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.7688800692558289,0.2489690482616424,0.2408521920442581,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8046360611915588,0.2844956219196319,0.2032380700111389,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7248913049697876,0.2059767991304397,0.2001810669898986,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7630378603935242,0.2424355447292328,1.1166582107543943,286.0502319335937,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3494873046875,286.0255126953125,1.0,0.5103091597557068,1.0,1.0,0.0,1.0,-2.718109369277954,2.7181038856506348,5.576890998781892e-06,1.9199422597885127,0.9766036868095398,0.9766036868095398,0.0,115.96184539794922,109.0,15402.16015625,-0.0,1684.3433837890625,1.0,283.1499938964844,285.5716857910156,289.01568603515625,289.6449890136719,293.1499938964844,293.1499938964844,283.1499938964844,5835.48388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0069187087938189,1.0,0.0,0.0,1.5828642845153809,1.5828686952590942,1.6717919493203229e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3598.962158203125,0.0,122.00436401367188,1895.43701171875,0.0,0.0,0.397142231464386,1.0,0.0,3.0,1.0,0.0
12042960,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.9987372159957886,0.56219482421875,0.5125206708908081,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267517089844,0.7581957578659058,0.2445851415395736,0.2364479452371597,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7922624945640564,0.2788395285606384,0.1989256590604782,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.7145817875862122,0.201662927865982,0.1959326416254043,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7510144114494324,0.2365813851356506,1.0891764163970947,285.8218688964844,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2590026855469,285.8040771484375,1.0,0.5069331526756287,1.0,1.0,0.0,1.0,-2.681034564971924,2.6810290813446045,5.426179541245801e-06,1.89390242099762,0.9752990007400512,0.9752990007400512,0.0,118.51074981689452,97.0,15806.1982421875,-0.0,1642.0657958984375,1.0,283.1499938964844,285.3128356933594,289.86236572265625,290.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,7515.310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1249446049332618,1.0,0.0,0.0,1.7955912351608276,1.7955968379974363,2.151336815359173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.20947265625,0.0,178.123046875,1895.4371337890625,0.0,0.0,0.4516591727733612,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.9841272830963136,0.5487331748008728,0.4986585676670074,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.7465681433677673,0.2401967048645019,0.2320218235254287,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.7787057161331177,0.2732649445533752,0.1947149634361267,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7018380761146545,0.1971332877874374,0.1914614289999008,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.7377941012382507,0.2303401678800583,1.059903264045715,285.5975036621094,285.6174621582031,291.58282470703125,286.1293334960937,291.5812683105469,297.1990661621094,285.5835266113281,1.0,0.4997726380825043,1.0,1.0,0.0,1.0,-2.6131744384765625,2.6131691932678223,5.154915470484411e-06,1.845750451087952,0.9731444716453552,0.9731444716453552,0.0,121.22374725341795,97.0,16059.626953125,-0.0,1558.95703125,1.0,283.1499938964844,285.059814453125,290.61932373046875,291.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,9840.2392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514092564582824,1.0,0.0,0.0,2.050640344619751,2.050647735595703,2.80590114698498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.446533203125,0.0,265.4789428710937,1895.4371337890625,0.0,196.5462341308593,0.5108862519264221,1.0,0.0,3.0,1.0,0.0
12043080,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.9804818630218506,0.5434064269065857,0.4928419589996338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043334960937,0.7441116571426392,0.2381659001111984,0.2298537790775299,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.7756470441818237,0.2706504166126251,0.1926716417074203,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.6985940337181091,0.1949299871921539,0.1891697347164154,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7342743873596191,0.2272258847951889,1.0447404384613037,285.5013732910156,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.17437744140625,285.4901733398437,1.0,0.494952917098999,1.0,1.0,0.0,1.0,-2.580146074295044,2.580141067504883,5.025267455494031e-06,1.8221912384033203,0.9709509015083312,0.9709509015083312,0.0,120.4414520263672,85.0,16133.6357421875,-0.0,1510.4608154296875,1.0,283.1499938964844,284.95196533203125,290.6199951171875,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,11084.2587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600009024143219,1.0,0.0,0.0,2.1739284992218018,2.173936605453491,3.153434704472602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.9130859375,0.0,316.4111633300781,1895.4371337890625,0.0,398.2127380371094,0.5436756014823914,1.0,0.0,3.0,1.0,0.0
12043140,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.9840943217277528,0.5341164469718933,0.4828148782253265,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7473974227905273,0.2343260496854782,0.2254630029201507,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7785196304321289,0.2654213309288025,0.1884181648492813,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7002444863319397,0.190429538488388,0.184213250875473,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.7344063520431519,0.2206039577722549,1.0112066268920898,285.3160705566406,285.69000244140625,291.6833190917969,286.20849609375,291.68170166015625,297.1215515136719,285.3094482421875,1.0,0.4809935688972473,1.0,1.0,0.0,1.0,-2.5114541053771973,2.5114493370056152,4.761137461173348e-06,1.7731925249099731,0.964737832546234,0.964737832546234,0.0,113.12890625,73.0,16289.3173828125,-0.0,1388.6397705078125,1.0,283.1499938964844,284.73980712890625,290.0577392578125,291.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,14461.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371533274650574,1.0,0.0,0.0,2.47123384475708,2.47124457359314,4.07493843113116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.059814453125,0.0,465.4890441894531,1895.4371337890625,0.0,1154.5076904296875,0.6160032153129578,1.0,0.0,3.0,1.0,0.0
12043200,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.9840943217277528,0.5341164469718933,0.4828148782253265,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7473974227905273,0.2343260496854782,0.2254630029201507,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7785196304321289,0.2654213309288025,0.1884181648492813,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7002444863319397,0.190429538488388,0.184213250875473,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.7344063520431519,0.2206039577722549,1.0112066268920898,285.3160705566406,285.69000244140625,291.6833190917969,286.20849609375,291.68170166015625,297.1215515136719,285.3094482421875,1.0,0.4809935688972473,1.0,1.0,0.0,1.0,-2.5114541053771973,2.5114493370056152,4.761137461173348e-06,1.7731925249099731,0.964737832546234,0.964737832546234,0.0,113.12890625,73.0,16289.3173828125,-0.0,1388.6397705078125,1.0,283.1499938964844,284.73980712890625,290.0577392578125,291.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,14461.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371533274650574,1.0,0.0,0.0,2.47123384475708,2.47124457359314,4.07493843113116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.059814453125,0.0,465.4890441894531,1895.4371337890625,0.0,1154.5076904296875,0.6160032153129578,1.0,0.0,3.0,1.0,0.0
12043260,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.9925479292869568,0.5301910042762756,0.478672593832016,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.755041778087616,0.2328430563211441,0.2235704064369201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.7864160537719727,0.2631156742572784,0.1864410638809204,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.7070150375366211,0.1884495317935943,0.1818655431270599,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.7398010492324829,0.2174680829048156,0.9946554899215698,285.237548828125,285.6759338378906,291.7302551269531,286.2454833984375,291.7286071777344,297.1015319824219,285.2325439453125,1.0,0.4718854427337646,1.0,1.0,0.0,1.0,-2.4791176319122314,2.4791131019592285,4.639399321604287e-06,1.7501343488693235,0.96039479970932,0.96039479970932,0.0,106.20946502685548,73.0,16368.2509765625,-0.0,1318.6181640625,1.0,283.1499938964844,284.647216796875,289.6655578613281,290.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,16519.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743198037147522,1.0,0.0,0.0,2.630746364593506,2.63075852394104,4.617971853804193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.8701171875,0.0,562.2801513671875,1895.4371337890625,0.0,1414.2847900390625,0.6520447134971619,1.0,0.0,3.0,1.0,0.0
12043320,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.99832284450531,0.5283434391021729,0.4767024517059326,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.7609471678733826,0.2322589010000229,0.2227495908737182,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.7925060391426086,0.2620667219161987,0.1855126321315765,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7122611403465271,0.1875734329223632,0.1807736605405807,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.7443212270736694,0.2159895598888397,0.9866755604743958,285.20587158203125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550048828125,297.0937805175781,285.2018127441406,1.0,0.4667911827564239,1.0,1.0,0.0,1.0,-2.463707208633423,2.46370267868042,4.5819901970389765e-06,1.7391586303710938,0.957273542881012,0.957273542881012,0.0,101.92887878417967,61.0,16396.048828125,-0.0,1281.7265625,1.0,283.1499938964844,284.6097106933594,289.4989013671875,290.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17465.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788265705108643,1.0,0.0,0.0,2.6994001865386963,2.699413061141968,4.862145033257548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.126220703125,0.0,607.8612670898438,1895.4371337890625,0.0,1447.831298828125,0.6716310977935791,1.0,0.0,3.0,1.0,0.0
12043380,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9990000128746032,0.5267799496650696,0.4502836465835571,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7757428288459778,0.2312746345996856,0.2212802171707153,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8070877194404602,0.2597227990627289,0.1835014671087265,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.7241277098655701,0.1857592165470123,0.1785251051187515,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7553671002388,0.2126578390598297,0.9689555168151855,285.1275939941406,285.7388000488281,291.8299865722656,286.32421875,291.82830810546875,297.0833740234375,285.1241455078125,1.0,0.4516334235668182,1.0,1.0,0.0,1.0,-2.4038662910461426,2.4038619995117188,4.363005700724898e-06,1.696755051612854,0.948731005191803,0.948731005191803,0.0,92.1091537475586,49.0,16357.779296875,-0.0,1170.2515869140625,1.0,283.1499938964844,284.5169372558594,289.2529602050781,290.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,20066.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597816944122314,1.0,0.0,0.0,2.872331380844116,2.8723459243774414,5.505064564204076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.417724609375,0.0,734.0438232421875,1895.4371337890625,0.0,1308.9730224609375,0.7139824032783508,1.0,0.0,3.0,1.0,0.0
12043440,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9990000128746032,0.5267799496650696,0.4502836465835571,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7757428288459778,0.2312746345996856,0.2212802171707153,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8070877194404602,0.2597227990627289,0.1835014671087265,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.7241277098655701,0.1857592165470123,0.1785251051187515,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7553671002388,0.2126578390598297,0.9689555168151855,285.1275939941406,285.7388000488281,291.8299865722656,286.32421875,291.82830810546875,297.0833740234375,285.1241455078125,1.0,0.4516334235668182,1.0,1.0,0.0,1.0,-2.4038662910461426,2.4038619995117188,4.363005700724898e-06,1.696755051612854,0.948731005191803,0.948731005191803,0.0,92.1091537475586,49.0,16357.779296875,-0.0,1170.2515869140625,1.0,283.1499938964844,284.5169372558594,289.2529602050781,290.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,20066.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597816944122314,1.0,0.0,0.0,2.872331380844116,2.8723459243774414,5.505064564204076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.417724609375,0.0,734.0438232421875,1895.4371337890625,0.0,1308.9730224609375,0.7139824032783508,1.0,0.0,3.0,1.0,0.0
12043500,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,0.5285324454307556,0.4339294135570526,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7850378751754761,0.2310561388731002,0.2208264470100402,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8156851530075073,0.2587734758853912,0.1826700121164322,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7313689589500427,0.1851209253072738,0.1776753962039947,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7627356648445129,0.2113514542579651,0.9618011713027954,285.0936889648437,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.0791015625,285.09039306640625,1.0,0.4437106847763061,1.0,1.0,0.0,1.0,-2.3730647563934326,2.373060464859009,4.252318376529729e-06,1.6748168468475342,0.9442967176437378,0.9442967176437378,0.0,87.01638793945312,49.0,16314.7392578125,-0.0,1114.6773681640625,1.0,283.1499938964844,284.4770202636719,289.2222595214844,290.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,21355.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643307626247406,1.0,0.0,0.0,2.949971914291382,2.9499871730804443,5.806695639876125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.171875,0.0,796.3411254882812,1895.4371337890625,0.0,1195.322509765625,0.7303144335746765,1.0,0.0,3.0,1.0,0.0
12043560,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.531836986541748,0.4163696467876434,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7958514094352722,0.2309774458408355,0.2205123752355575,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8252538442611694,0.257932960987091,0.1819185018539428,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7398620843887329,0.1846201121807098,0.1769634783267974,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7716518640518188,0.2102269530296325,0.9555394649505616,285.0672302246094,285.7587890625,291.9033203125,286.3821105957031,291.9015808105469,297.079833984375,285.0645446777344,1.0,0.4356135725975036,1.0,1.0,0.0,1.0,-2.3423173427581787,2.342313289642334,4.143314981774893e-06,1.6529039144515991,0.9392436742782592,0.9392436742782592,0.0,81.7975845336914,52.0,16244.279296875,-0.0,1059.970703125,1.0,283.1499938964844,284.4471435546875,289.23101806640625,290.3482360839844,293.1499938964844,293.1499938964844,283.1499938964844,22308.4921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269350647926331,1.0,0.0,0.0,3.002603054046631,3.0026190280914307,6.015741860210255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.95458984375,0.0,840.862060546875,1895.4371337890625,0.0,1088.8116455078125,0.7461291551589966,1.0,0.0,3.0,1.0,0.0
12043620,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.5380292534828186,0.3985450863838196,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8076419234275818,0.2310625910758972,0.2203486412763595,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8353325724601746,0.256941944360733,0.1810600906610489,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7491992115974426,0.1841276586055755,0.1762553304433822,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7812104821205139,0.2088963985443115,0.948428511619568,285.0361328125,285.7408447265625,291.95318603515625,286.42144775390625,291.9514465332031,297.09979248046875,285.03424072265625,1.0,0.4277270138263702,1.0,1.0,0.0,1.0,-2.3102729320526123,2.310268878936768,4.031065145682078e-06,1.6299068927764893,0.932726502418518,0.932726502418518,0.0,76.6730728149414,52.0,16198.27734375,-0.0,1005.595703125,1.0,283.1499938964844,284.41070556640625,289.282958984375,290.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,23761.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081143021583557,1.0,0.0,0.0,3.077924966812134,3.07794189453125,6.321343448689731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.150390625,0.0,907.7613525390624,1895.4371337890625,0.0,974.9163818359376,0.7620071172714233,1.0,0.0,3.0,1.0,0.0
12043680,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.541056752204895,0.3917905390262604,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8122087717056274,0.2311629503965377,0.2203530818223953,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8393062353134155,0.2565245926380157,0.180706575512886,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7529768943786621,0.1839541792869568,0.1760022342205047,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7849447131156921,0.208328515291214,0.9454545378684998,285.0267944335937,285.77587890625,291.9766540527344,286.4399719238281,291.9748840332031,297.1168212890625,285.0252990722656,1.0,0.4246483743190765,1.0,1.0,0.0,1.0,-2.2978618144989014,2.2978577613830566,3.9880737858766224e-06,1.6210256814956665,0.9291253089904784,0.9291253089904784,0.0,74.77809143066406,55.0,16181.458984375,-0.0,985.256591796875,1.0,283.1499938964844,284.3995666503906,289.3163757324219,290.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,24260.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011955738067627,1.0,0.0,0.0,3.100731134414673,3.100748062133789,6.415367579393205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.966552734375,0.0,929.0137329101562,1895.4371337890625,0.0,935.4778442382812,0.770617663860321,1.0,0.0,3.0,1.0,0.0
