time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.5495084524154663,0.3756419718265533,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8234074115753174,0.2316676378250122,0.2206164598464965,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8491926193237305,0.2553762793540954,0.1797593683004379,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7626326084136963,0.183592602610588,0.1754518002271652,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7940811514854431,0.2068330198526382,0.9375964999198914,285.00341796875,285.7900085449219,292.04998779296875,286.4978332519531,292.0481872558594,297.156494140625,285.002685546875,1.0,0.4172440767288208,1.0,1.0,0.0,1.0,-2.2675371170043945,2.267533302307129,3.884067155013327e-06,1.5993225574493408,0.9186425805091858,0.9186425805091858,0.0,70.34929656982422,58.0,16178.6943359375,-0.0,937.1884155273438,1.0,283.1499938964844,284.3692321777344,289.4326171875,290.51763916015625,293.1499938964844,293.1499938964844,283.1499938964844,25988.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588102400302887,1.0,0.0,0.0,3.174834966659546,3.1748528480529785,6.725670687046659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.042236328125,0.0,1000.8328857421876,1895.4371337890625,0.0,864.7060546875,0.7894026041030884,1.0,0.0,3.0,1.0,0.0
12043800,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.5495084524154663,0.3756419718265533,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8234074115753174,0.2316676378250122,0.2206164598464965,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8491926193237305,0.2553762793540954,0.1797593683004379,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7626326084136963,0.183592602610588,0.1754518002271652,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7940811514854431,0.2068330198526382,0.9375964999198914,285.00341796875,285.7900085449219,292.04998779296875,286.4978332519531,292.0481872558594,297.156494140625,285.002685546875,1.0,0.4172440767288208,1.0,1.0,0.0,1.0,-2.2675371170043945,2.267533302307129,3.884067155013327e-06,1.5993225574493408,0.9186425805091858,0.9186425805091858,0.0,70.34929656982422,58.0,16178.6943359375,-0.0,937.1884155273438,1.0,283.1499938964844,284.3692321777344,289.4326171875,290.51763916015625,293.1499938964844,293.1499938964844,283.1499938964844,25988.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588102400302887,1.0,0.0,0.0,3.174834966659546,3.1748528480529785,6.725670687046659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.042236328125,0.0,1000.8328857421876,1895.4371337890625,0.0,864.7060546875,0.7894026041030884,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.5556533336639404,0.3663264214992523,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8304464221000671,0.2323374301195144,0.2211198657751083,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.855042576789856,0.2544974386692047,0.1790592223405838,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7686658501625061,0.183452308177948,0.1751956343650818,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7993442416191101,0.2057598233222961,0.932116687297821,284.9919738769531,285.7632141113281,292.1169738769531,286.5506286621094,292.1151733398437,297.1865234375,284.9917297363281,1.0,0.4128972589969635,1.0,1.0,0.0,1.0,-2.2492172718048096,2.249213457107544,3.821956852334552e-06,1.5862160921096802,0.9093450903892516,0.9093450903892516,0.0,67.85026550292969,58.0,16219.373046875,-0.0,909.3964233398438,1.0,283.1499938964844,284.3514404296875,289.53033447265625,290.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,27454.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850501656532288,1.0,0.0,0.0,3.228346109390259,3.2283647060394287,6.954300602046715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.206298828125,0.0,1056.1558837890625,1895.4371337890625,0.0,848.9453125,0.8002631664276123,1.0,0.0,3.0,1.0,0.0
12043920,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.5561661720275879,0.365678995847702,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8309716582298279,0.2324098348617553,0.2211784422397613,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8554431796073914,0.2544217109680176,0.1789997369050979,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7691008448600769,0.1834468394517898,0.1751812994480133,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7996944189071655,0.2056680917739868,0.9316585659980774,284.99169921875,285.8012084960937,292.1233215332031,286.5556335449219,292.1215209960937,297.18896484375,284.99151611328125,1.0,0.4125864207744598,1.0,1.0,0.0,1.0,-2.247870445251465,2.247866630554199,3.817413471551845e-06,1.5852532386779783,0.9079462885856628,0.9079462885856628,0.0,67.6768798828125,61.0,16223.7099609375,-0.0,907.4094848632812,1.0,283.1499938964844,284.3507385253906,289.53857421875,290.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,27551.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850540399551392,1.0,0.0,0.0,3.230896234512329,3.230914831161499,6.96529184551764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.50634765625,0.0,1059.015625,1895.4371337890625,0.0,848.965087890625,0.8039242625236511,1.0,0.0,3.0,1.0,0.0
12043980,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.5613357424736023,0.3607008457183838,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8354537487030029,0.2333311587572097,0.2219661474227905,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.858320951461792,0.2536185383796692,0.1783844083547592,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7725575566291809,0.1834562867879867,0.1751144826412201,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.802046537399292,0.2046838998794555,0.9268844127655028,284.9884338378906,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.21240234375,284.9886779785156,1.0,0.410036563873291,1.0,1.0,0.0,1.0,-2.236279487609864,2.2362756729125977,3.778441623580875e-06,1.576974868774414,0.8971655368804932,0.8971655368804932,0.0,66.32308197021484,64.0,16307.4228515625,-0.0,890.9261474609375,1.0,283.1499938964844,284.3408203125,289.6220703125,290.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,28997.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58717942237854,1.0,0.0,0.0,3.2732810974121094,3.2733004093170166,7.149240559556347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.770751953125,0.0,1106.0634765625,1895.4371337890625,0.0,859.9113159179688,0.8092312216758728,1.0,0.0,3.0,1.0,0.0
12044040,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.5613357424736023,0.3607008457183838,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8354537487030029,0.2333311587572097,0.2219661474227905,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.858320951461792,0.2536185383796692,0.1783844083547592,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7725575566291809,0.1834562867879867,0.1751144826412201,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.802046537399292,0.2046838998794555,0.9268844127655028,284.9884338378906,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.21240234375,284.9886779785156,1.0,0.410036563873291,1.0,1.0,0.0,1.0,-2.236279487609864,2.2362756729125977,3.778441623580875e-06,1.576974868774414,0.8971655368804932,0.8971655368804932,0.0,66.32308197021484,64.0,16307.4228515625,-0.0,890.9261474609375,1.0,283.1499938964844,284.3408203125,289.6220703125,290.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,28997.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58717942237854,1.0,0.0,0.0,3.2732810974121094,3.2733004093170166,7.149240559556347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.770751953125,0.0,1106.0634765625,1895.4371337890625,0.0,859.9113159179688,0.8092312216758728,1.0,0.0,3.0,1.0,0.0
12044100,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.5634677410125732,0.3597532212734222,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8366878032684326,0.233853742480278,0.2224301099777221,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8586511015892029,0.2532754242420196,0.1781242340803146,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7732853293418884,0.1835121661424636,0.1751420795917511,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8021453022956848,0.204238936305046,0.924781620502472,284.9962158203125,285.7933349609375,292.2333374023437,286.6421813964844,292.23150634765625,297.2210998535156,284.9971008300781,1.0,0.409395694732666,1.0,1.0,0.0,1.0,-2.23289155960083,2.232887983322144,3.767102498386521e-06,1.574562430381775,0.8920876979827881,0.8920876979827881,0.0,66.03885650634766,64.0,16338.12890625,-0.0,886.562255859375,1.0,283.1499938964844,284.3482360839844,289.655517578125,290.7629699707031,293.1499938964844,293.1499938964844,283.1499938964844,29097.7265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887778401374817,1.0,0.0,0.0,3.256706714630127,3.256725788116455,7.077023269630445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.341064453125,0.0,1091.970458984375,1895.4371337890625,0.0,868.2310180664062,0.8081238269805908,1.0,0.0,3.0,1.0,0.0
12044160,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.5653428435325623,0.3596609234809875,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8373585343360901,0.2344183176755905,0.2229425460100174,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8583682775497437,0.2529749274253845,0.1778999716043472,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7734544277191162,0.183601975440979,0.1752104759216308,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8016418814659119,0.2038223296403885,0.9228515028953552,285.0047607421875,285.8147888183594,292.2699890136719,286.6709899902344,292.2681579589844,297.22808837890625,285.0057678222656,1.0,0.4091136157512665,1.0,1.0,0.0,1.0,-2.230889081954956,2.2308852672576904,3.760419758691569e-06,1.573143720626831,0.8866848945617676,0.8866848945617676,0.0,65.9710693359375,67.0,16384.80078125,-0.0,884.3695068359375,1.0,283.1499938964844,284.3552551269531,289.68572998046875,290.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,29274.80078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903410315513611,1.0,0.0,0.0,3.2464630603790283,3.2464821338653564,7.03257285294967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.161376953125,0.0,1084.0933837890625,1895.4371337890625,0.0,876.4402465820312,0.8030009269714355,1.0,0.0,3.0,1.0,0.0
12044220,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.5684254765510559,0.361604779958725,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8372985124588013,0.2356631904840469,0.2240962237119674,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.856299877166748,0.2524943053722381,0.1775489002466201,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7724100947380066,0.1838736087083816,0.1754540354013443,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7991387844085693,0.2030611783266067,0.919413149356842,285.0327453613281,285.81719970703125,292.34332275390625,286.728515625,292.34149169921875,297.2376403808594,285.0343017578125,1.0,0.4094455540180206,1.0,1.0,0.0,1.0,-2.2303473949432373,2.230343580245972,3.758660568564665e-06,1.5727908611297607,0.8766362071037292,0.8766362071037292,0.0,66.37457275390625,70.0,16475.11328125,-0.0,885.3807983398438,1.0,283.1499938964844,284.3829345703125,289.74041748046875,290.859375,293.1499938964844,293.1499938964844,283.1499938964844,29003.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592772901058197,1.0,0.0,0.0,3.18910813331604,3.18912672996521,6.786279982406995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.94091796875,0.0,1032.57470703125,1895.4371337890625,0.0,889.3569946289062,0.789459228515625,1.0,0.0,3.0,1.0,0.0
12044280,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.5684254765510559,0.361604779958725,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8372985124588013,0.2356631904840469,0.2240962237119674,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.856299877166748,0.2524943053722381,0.1775489002466201,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7724100947380066,0.1838736087083816,0.1754540354013443,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7991387844085693,0.2030611783266067,0.919413149356842,285.0327453613281,285.81719970703125,292.34332275390625,286.728515625,292.34149169921875,297.2376403808594,285.0343017578125,1.0,0.4094455540180206,1.0,1.0,0.0,1.0,-2.2303473949432373,2.230343580245972,3.758660568564665e-06,1.5727908611297607,0.8766362071037292,0.8766362071037292,0.0,66.37457275390625,70.0,16475.11328125,-0.0,885.3807983398438,1.0,283.1499938964844,284.3829345703125,289.74041748046875,290.859375,293.1499938964844,293.1499938964844,283.1499938964844,29003.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592772901058197,1.0,0.0,0.0,3.18910813331604,3.18912672996521,6.786279982406995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.94091796875,0.0,1032.57470703125,1895.4371337890625,0.0,889.3569946289062,0.789459228515625,1.0,0.0,3.0,1.0,0.0
12044340,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.5707216262817383,0.3658205568790436,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8357896208763123,0.2370492964982986,0.2254063338041305,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8527147173881531,0.252162367105484,0.1773183792829513,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7699481844902039,0.184255450963974,0.1758247762918472,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7950864434242249,0.2023826390504837,0.9164541363716124,285.06903076171875,285.8166809082031,292.4166564941406,286.7858581542969,292.4148254394531,297.2422790527344,285.0709533691406,1.0,0.4107524752616882,1.0,1.0,0.0,1.0,-2.233595848083496,2.2335920333862305,3.769600652958616e-06,1.575156569480896,0.8671467304229736,0.8671467304229736,0.0,67.36353302001953,73.0,16577.265625,-0.0,892.287109375,1.0,283.1499938964844,284.419921875,289.7938232421875,290.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,28390.57421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943232178688049,1.0,0.0,0.0,3.114109754562378,3.1141276359558105,6.470847324635542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.009521484375,0.0,966.1170043945312,1895.4371337890625,0.0,897.6840209960938,0.7716691493988037,1.0,0.0,3.0,1.0,0.0
12044400,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.5707216262817383,0.3658205568790436,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8357896208763123,0.2370492964982986,0.2254063338041305,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8527147173881531,0.252162367105484,0.1773183792829513,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7699481844902039,0.184255450963974,0.1758247762918472,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7950864434242249,0.2023826390504837,0.9164541363716124,285.06903076171875,285.8166809082031,292.4166564941406,286.7858581542969,292.4148254394531,297.2422790527344,285.0709533691406,1.0,0.4107524752616882,1.0,1.0,0.0,1.0,-2.233595848083496,2.2335920333862305,3.769600652958616e-06,1.575156569480896,0.8671467304229736,0.8671467304229736,0.0,67.36353302001953,73.0,16577.265625,-0.0,892.287109375,1.0,283.1499938964844,284.419921875,289.7938232421875,290.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,28390.57421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943232178688049,1.0,0.0,0.0,3.114109754562378,3.1141276359558105,6.470847324635542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.009521484375,0.0,966.1170043945312,1895.4371337890625,0.0,897.6840209960938,0.7716691493988037,1.0,0.0,3.0,1.0,0.0
12044460,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.5723318457603455,0.371735155582428,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8332802057266235,0.2385628223419189,0.2268546223640442,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8481258153915405,0.2519645988941192,0.1771947890520095,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7665231227874756,0.1847343295812606,0.1763050854206085,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7899640798568726,0.2017759680747985,0.9138982892036438,285.111572265625,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2431335449219,285.11376953125,1.0,0.4128133058547973,1.0,1.0,0.0,1.0,-2.239795446395874,2.2397916316986084,3.790474465859006e-06,1.57963764667511,0.8583242297172546,0.8583242297172546,0.0,68.80858612060547,76.0,16689.10546875,-0.0,903.83154296875,1.0,283.1499938964844,284.4638061523437,289.8490295410156,290.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,27565.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954585075378418,1.0,0.0,0.0,3.0294950008392334,3.0295119285583496,6.123980824668251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.04931640625,0.0,893.8121948242188,1895.4371337890625,0.0,903.8280029296876,0.7515320181846619,1.0,0.0,3.0,1.0,0.0
12044520,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.5723318457603455,0.371735155582428,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8332802057266235,0.2385628223419189,0.2268546223640442,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8481258153915405,0.2519645988941192,0.1771947890520095,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7665231227874756,0.1847343295812606,0.1763050854206085,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7899640798568726,0.2017759680747985,0.9138982892036438,285.111572265625,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2431335449219,285.11376953125,1.0,0.4128133058547973,1.0,1.0,0.0,1.0,-2.239795446395874,2.2397916316986084,3.790474465859006e-06,1.57963764667511,0.8583242297172546,0.8583242297172546,0.0,68.80858612060547,76.0,16689.10546875,-0.0,903.83154296875,1.0,283.1499938964844,284.4638061523437,289.8490295410156,290.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,27565.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954585075378418,1.0,0.0,0.0,3.0294950008392334,3.0295119285583496,6.123980824668251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.04931640625,0.0,893.8121948242188,1895.4371337890625,0.0,903.8280029296876,0.7515320181846619,1.0,0.0,3.0,1.0,0.0
12044580,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9990000128746032,0.5733357071876526,0.3788915574550628,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8301339745521545,0.2401940524578094,0.2284276336431503,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8429438471794128,0.2518895864486694,0.1771672070026397,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7625072598457336,0.1853006780147552,0.1768817901611328,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.7841722965240479,0.2012358158826828,0.9117004871368408,285.1590270996094,285.8067932128906,292.5633239746094,286.9000549316406,292.5615234375,297.2411499023437,285.1614685058594,1.0,0.4154553413391113,1.0,1.0,0.0,1.0,-2.248297691345215,2.248293876647949,3.819179255515337e-06,1.585768222808838,0.8502642512321472,0.8502642512321472,0.0,70.60969543457031,79.0,16808.421875,-0.0,919.0693969726562,1.0,283.1499938964844,284.5130310058594,289.9061279296875,291.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,26608.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966249704360962,1.0,0.0,0.0,2.9402740001678467,2.9402902126312256,5.768580422227387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.956787109375,0.0,821.0185546875,1895.4371337890625,0.0,910.181640625,0.7302290797233582,1.0,0.0,3.0,1.0,0.0
12044640,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9990000128746032,0.5733357071876526,0.3788915574550628,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8301339745521545,0.2401940524578094,0.2284276336431503,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8429438471794128,0.2518895864486694,0.1771672070026397,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7625072598457336,0.1853006780147552,0.1768817901611328,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.7841722965240479,0.2012358158826828,0.9117004871368408,285.1590270996094,285.8067932128906,292.5633239746094,286.9000549316406,292.5615234375,297.2411499023437,285.1614685058594,1.0,0.4154553413391113,1.0,1.0,0.0,1.0,-2.248297691345215,2.248293876647949,3.819179255515337e-06,1.585768222808838,0.8502642512321472,0.8502642512321472,0.0,70.60969543457031,79.0,16808.421875,-0.0,919.0693969726562,1.0,283.1499938964844,284.5130310058594,289.9061279296875,291.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,26608.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966249704360962,1.0,0.0,0.0,2.9402740001678467,2.9402902126312256,5.768580422227387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.956787109375,0.0,821.0185546875,1895.4371337890625,0.0,910.181640625,0.7302290797233582,1.0,0.0,3.0,1.0,0.0
12044700,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9990000128746032,0.5736312866210938,0.3828215599060058,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8284094333648682,0.2410516589879989,0.2292570769786834,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8402273058891296,0.2518951892852783,0.1771859675645828,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.760369062423706,0.1856144368648529,0.1772025823593139,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.7811266183853149,0.2009899169206619,0.9107245802879332,285.18603515625,285.7869873046875,292.6000061035156,286.928466796875,292.5981750488281,297.2393493652344,285.1888732910156,1.0,0.416950911283493,1.0,1.0,0.0,1.0,-2.253248691558838,2.2532448768615723,3.835943061858416e-06,1.589334487915039,0.8467243313789368,0.8467243313789368,0.0,71.61897277832031,79.0,16862.11328125,-0.0,927.8407592773438,1.0,283.1499938964844,284.54205322265625,289.934814453125,291.076416015625,293.1499938964844,293.1499938964844,283.1499938964844,25970.958984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972763299942017,1.0,0.0,0.0,2.886985540390014,2.887001276016236,5.561379907703667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.474853515625,0.0,779.0661010742188,1895.4371337890625,0.0,913.7477416992188,0.7202271819114685,1.0,0.0,3.0,1.0,0.0
12044760,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.9990000128746032,0.5737978219985962,0.3869296908378601,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8266273736953735,0.2419368177652359,0.2301161289215088,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8374741673469543,0.2519286572933197,0.177227184176445,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.758189857006073,0.1859480589628219,0.1775454729795456,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7780328989028931,0.2007604241371154,0.9098368287086488,285.21051025390625,285.7974548339844,292.6366577148437,286.9568176269531,292.6348571777344,297.2371520996094,285.213134765625,1.0,0.418544590473175,1.0,1.0,0.0,1.0,-2.258608818054199,2.2586050033569336,3.854132501146523e-06,1.5931931734085083,0.8430557250976562,0.8430557250976562,0.0,72.68862915039062,82.0,16933.314453125,-0.0,937.2887573242188,1.0,283.1499938964844,284.56658935546875,289.96405029296875,291.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,25568.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980362892150879,1.0,0.0,0.0,2.849639892578125,2.8496553897857666,5.418428372649942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.361328125,0.0,750.7731323242188,1895.4371337890625,0.0,917.9246826171876,0.7085081338882446,1.0,0.0,3.0,1.0,0.0
12044820,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.9990000128746032,0.573824405670166,0.3934508562088012,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8238469958305359,0.2433338314294815,0.2314721941947937,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8332580327987671,0.2520310878753662,0.1773269325494766,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7548415660858154,0.1864918619394302,0.1781035214662552,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7732900977134705,0.2004428505897522,0.9086352586746216,285.2532043457031,285.7662658691406,292.6924133300781,286.99981689453125,292.69061279296875,297.2332458496094,285.25604248046875,1.0,0.4211253821849823,1.0,1.0,0.0,1.0,-2.2674155235290527,2.267411470413208,3.884113539243117e-06,1.5995296239852903,0.8384708166122437,0.8384708166122437,0.0,74.41523742675781,82.0,17026.138671875,-0.0,952.7838745117188,1.0,283.1499938964844,284.61151123046875,290.0078125,291.15972900390625,293.1499938964844,293.1499938964844,283.1499938964844,24669.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992627143859863,1.0,0.0,0.0,2.7764639854431152,2.7764785289764404,5.143721750755503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.6240234375,0.0,696.6654663085938,1895.4371337890625,0.0,924.7029418945312,0.6937893033027649,1.0,0.0,3.0,1.0,0.0
12044880,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.9990000128746032,0.5737758874893188,0.3955642282962799,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8229618072509766,0.2437869310379028,0.231913611292839,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8319294452667236,0.2520750164985657,0.1773681491613388,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.7537867426872253,0.1866719722747802,0.1782893389463424,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.7717959880828857,0.2003498375415802,0.9082959294319152,285.26544189453125,285.7851867675781,292.7099914550781,287.01336669921875,292.70819091796875,297.2319030761719,285.2681884765625,1.0,0.4219753742218017,1.0,1.0,0.0,1.0,-2.27034878730774,2.2703447341918945,3.894126166414935e-06,1.6016393899917605,0.8367748260498047,0.8367748260498047,0.0,74.98237609863281,85.0,17062.064453125,-0.0,957.9390869140624,1.0,283.1499938964844,284.62371826171875,290.02178955078125,291.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,24476.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997012257575989,1.0,0.0,0.0,2.7595505714416504,2.7595648765563965,5.081244012217212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.924560546875,0.0,684.6135864257812,1895.4371337890625,0.0,927.1377563476562,0.686823844909668,1.0,0.0,3.0,1.0,0.0
12044940,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.9990000128746032,0.5733139514923096,0.4045801758766174,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.8192718625068665,0.2457420378923416,0.2338158041238784,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.8264378905296326,0.2523236572742462,0.1775850653648376,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.7494457960128784,0.1874695420265197,0.1791086792945861,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.7656415104866028,0.2000050991773605,0.907073736190796,285.32330322265625,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2259521484375,285.326171875,1.0,0.4256679117679596,1.0,1.0,0.0,1.0,-2.2832372188568115,2.283233404159546,3.938278496207204e-06,1.610905647277832,0.8314988613128662,0.8314988613128662,0.0,77.4421615600586,88.0,17193.5390625,-0.0,980.6127319335938,1.0,283.1499938964844,284.6839294433594,290.07891845703125,291.2416076660156,293.1499938964844,293.1499938964844,283.1499938964844,23349.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60154128074646,1.0,0.0,0.0,2.671350717544556,2.6713643074035645,4.761624552429567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.472900390625,0.0,623.3079833984375,1895.4371337890625,0.0,937.4164428710938,0.6654843091964722,1.0,0.0,3.0,1.0,0.0
12045000,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.9990000128746032,0.5733139514923096,0.4045801758766174,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.8192718625068665,0.2457420378923416,0.2338158041238784,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.8264378905296326,0.2523236572742462,0.1775850653648376,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.7494457960128784,0.1874695420265197,0.1791086792945861,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.7656415104866028,0.2000050991773605,0.907073736190796,285.32330322265625,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2259521484375,285.326171875,1.0,0.4256679117679596,1.0,1.0,0.0,1.0,-2.2832372188568115,2.283233404159546,3.938278496207204e-06,1.610905647277832,0.8314988613128662,0.8314988613128662,0.0,77.4421615600586,88.0,17193.5390625,-0.0,980.6127319335938,1.0,283.1499938964844,284.6839294433594,290.07891845703125,291.2416076660156,293.1499938964844,293.1499938964844,283.1499938964844,23349.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60154128074646,1.0,0.0,0.0,2.671350717544556,2.6713643074035645,4.761624552429567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.472900390625,0.0,623.3079833984375,1895.4371337890625,0.0,937.4164428710938,0.6654843091964722,1.0,0.0,3.0,1.0,0.0
12045060,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.9990000128746032,0.5724462270736694,0.4138134717941284,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8156459331512451,0.2478004992008209,0.2358196675777435,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8210659623146057,0.2526704967021942,0.1778739541769027,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.745263397693634,0.1883385926485061,0.1799999326467514,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.7596929669380188,0.1997273862361908,0.9061689972877502,285.3837585449219,285.7518615722656,292.8566589355469,287.1256103515625,292.8548889160156,297.2199401855469,285.38671875,1.0,0.4295604825019836,1.0,1.0,0.0,1.0,-2.2970635890960693,2.2970595359802246,3.985931471106596e-06,1.6208404302597046,0.8272992968559265,0.8272992968559265,0.0,80.02912902832031,91.0,17326.810546875,-0.0,1004.998779296875,1.0,283.1499938964844,284.7467956542969,290.1353454589844,291.306640625,293.1499938964844,293.1499938964844,283.1499938964844,22202.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034680008888245,1.0,0.0,0.0,2.5858676433563232,2.5858805179595947,4.461757612261863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.9404296875,0.0,567.0778198242188,1895.4371337890625,0.0,948.28271484375,0.6446767449378967,1.0,0.0,3.0,1.0,0.0
12045120,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.9990000128746032,0.5724462270736694,0.4138134717941284,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8156459331512451,0.2478004992008209,0.2358196675777435,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8210659623146057,0.2526704967021942,0.1778739541769027,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.745263397693634,0.1883385926485061,0.1799999326467514,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.7596929669380188,0.1997273862361908,0.9061689972877502,285.3837585449219,285.7518615722656,292.8566589355469,287.1256103515625,292.8548889160156,297.2199401855469,285.38671875,1.0,0.4295604825019836,1.0,1.0,0.0,1.0,-2.2970635890960693,2.2970595359802246,3.985931471106596e-06,1.6208404302597046,0.8272992968559265,0.8272992968559265,0.0,80.02912902832031,91.0,17326.810546875,-0.0,1004.998779296875,1.0,283.1499938964844,284.7467956542969,290.1353454589844,291.306640625,293.1499938964844,293.1499938964844,283.1499938964844,22202.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034680008888245,1.0,0.0,0.0,2.5858676433563232,2.5858805179595947,4.461757612261863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.9404296875,0.0,567.0778198242188,1895.4371337890625,0.0,948.28271484375,0.6446767449378967,1.0,0.0,3.0,1.0,0.0
12045180,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.9990000128746032,0.5711904764175415,0.4231417179107666,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8121392130851746,0.2499612420797348,0.2379229962825775,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8158349394798279,0.2531121969223022,0.1782316118478775,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7412967085838318,0.1892775595188141,0.1809604465961456,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7540276646614075,0.1995180547237396,0.90558260679245,285.4465637207031,285.7308044433594,292.92999267578125,287.1812744140625,292.92822265625,297.2145690917969,285.4495849609375,1.0,0.4336062967777252,1.0,1.0,0.0,1.0,-2.311671495437622,2.3116674423217773,4.036605332657928e-06,1.6313320398330688,0.8242442607879639,0.8242442607879639,0.0,82.71271514892578,94.0,17461.2109375,-0.0,1030.8651123046875,1.0,283.1499938964844,284.8119201660156,290.191162109375,291.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,21042.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054215431213379,1.0,0.0,0.0,2.503598690032959,2.503610849380493,4.182373345429369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.322021484375,0.0,515.8407592773438,1895.4371337890625,0.0,959.4071655273438,0.6245115995407104,1.0,0.0,3.0,1.0,0.0
12045240,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.9990000128746032,0.5711904764175415,0.4231417179107666,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8121392130851746,0.2499612420797348,0.2379229962825775,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8158349394798279,0.2531121969223022,0.1782316118478775,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7412967085838318,0.1892775595188141,0.1809604465961456,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7540276646614075,0.1995180547237396,0.90558260679245,285.4465637207031,285.7308044433594,292.92999267578125,287.1812744140625,292.92822265625,297.2145690917969,285.4495849609375,1.0,0.4336062967777252,1.0,1.0,0.0,1.0,-2.311671495437622,2.3116674423217773,4.036605332657928e-06,1.6313320398330688,0.8242442607879639,0.8242442607879639,0.0,82.71271514892578,94.0,17461.2109375,-0.0,1030.8651123046875,1.0,283.1499938964844,284.8119201660156,290.191162109375,291.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,21042.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054215431213379,1.0,0.0,0.0,2.503598690032959,2.503610849380493,4.182373345429369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.322021484375,0.0,515.8407592773438,1895.4371337890625,0.0,959.4071655273438,0.6245115995407104,1.0,0.0,3.0,1.0,0.0
12045300,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.9990000128746032,0.5704163312911987,0.4278151988983154,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.8104387521743774,0.2510795891284942,0.239010289311409,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8132673501968384,0.2533676028251648,0.1784343868494033,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.7394013404846191,0.1897727102041244,0.1814651191234588,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.7513124346733093,0.1994393914937973,0.9054054021835328,285.48114013671875,285.70733642578125,292.9666748046875,287.2089538574219,292.96490478515625,297.2123413085937,285.484619140625,1.0,0.4356751441955566,1.0,1.0,0.0,1.0,-2.3192269802093506,2.319222927093506,4.062947027705377e-06,1.6367567777633667,0.8233150243759155,0.8233150243759155,0.0,84.08365631103516,94.0,17517.015625,-0.0,1044.29541015625,1.0,283.1499938964844,284.848876953125,290.21856689453125,291.40216064453125,293.1499938964844,293.1499938964844,283.1499938964844,20339.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063745617866516,1.0,0.0,0.0,2.455761671066284,2.455773115158081,4.024072097763565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.537841796875,0.0,487.3028869628906,1895.4371337890625,0.0,964.8732299804688,0.6155110001564026,1.0,0.0,3.0,1.0,0.0
12045360,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9990000128746032,0.5695404410362244,0.4324746131896972,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.808786153793335,0.2522235810756683,0.2401240915060043,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.8107370734214783,0.2536460757255554,0.1786553114652633,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.7375744581222534,0.1902851909399032,0.1819880157709121,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7486870884895325,0.1993789374828338,0.9053176641464232,285.5114440917969,285.706787109375,293.0033264160156,287.236572265625,293.0015869140625,297.2106018066406,285.5145263671875,1.0,0.4377702474594116,1.0,1.0,0.0,1.0,-2.326948642730713,2.326944589614868,4.0899608393374365e-06,1.6422996520996094,0.822400689125061,0.822400689125061,0.0,85.46892547607422,97.0,17596.275390625,-0.0,1058.0419921875,1.0,283.1499938964844,284.8791198730469,290.2464599609375,291.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19877.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073740124702454,1.0,0.0,0.0,2.424799919128418,2.424811124801636,3.923242388736981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.628662109375,0.0,469.3380737304688,1895.4371337890625,0.0,970.632568359375,0.6080442667007446,1.0,0.0,3.0,1.0,0.0
12045420,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.9990000128746032,0.5673789978027344,0.4417741894721985,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8055721521377563,0.2545568943023681,0.242404505610466,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8057084679603577,0.254234254360199,0.1791278570890426,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.7340759038925171,0.1913367360830307,0.1830675452947616,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7436656355857849,0.1993028223514557,0.9053542017936708,285.5645751953125,285.67987060546875,293.07666015625,287.29150390625,293.0749206542969,297.2020263671875,285.5671691894531,1.0,0.4420238137245178,1.0,1.0,0.0,1.0,-2.342764616012573,2.3427605628967285,4.145587809034623e-06,1.6536508798599243,0.8215503692626953,0.8215503692626953,0.0,88.28495788574219,100.0,17772.134765625,-0.0,1086.376708984375,1.0,283.1499938964844,284.9305725097656,290.3033447265625,291.5030822753906,293.1499938964844,293.1499938964844,283.1499938964844,19211.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609717845916748,1.0,0.0,0.0,2.379697561264038,2.3797085285186768,3.778652057917498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.677490234375,0.0,443.9557800292969,1895.4371337890625,0.0,984.2474975585938,0.5971618890762329,1.0,0.0,3.0,1.0,0.0
12045480,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.9990000128746032,0.5673789978027344,0.4417741894721985,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8055721521377563,0.2545568943023681,0.242404505610466,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8057084679603577,0.254234254360199,0.1791278570890426,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.7340759038925171,0.1913367360830307,0.1830675452947616,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7436656355857849,0.1993028223514557,0.9053542017936708,285.5645751953125,285.67987060546875,293.07666015625,287.29150390625,293.0749206542969,297.2020263671875,285.5671691894531,1.0,0.4420238137245178,1.0,1.0,0.0,1.0,-2.342764616012573,2.3427605628967285,4.145587809034623e-06,1.6536508798599243,0.8215503692626953,0.8215503692626953,0.0,88.28495788574219,100.0,17772.134765625,-0.0,1086.376708984375,1.0,283.1499938964844,284.9305725097656,290.3033447265625,291.5030822753906,293.1499938964844,293.1499938964844,283.1499938964844,19211.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609717845916748,1.0,0.0,0.0,2.379697561264038,2.3797085285186768,3.778652057917498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.677490234375,0.0,443.9557800292969,1895.4371337890625,0.0,984.2474975585938,0.5971618890762329,1.0,0.0,3.0,1.0,0.0
12045540,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.9990000128746032,0.5645322203636169,0.4510351419448852,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8024945855140686,0.2569352984428406,0.2447325140237808,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8007599711418152,0.2548450529575348,0.1796205639839172,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7307488918304443,0.1924091130495071,0.1841718554496765,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7389285564422607,0.1992801278829574,0.9056504368782043,285.610107421875,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.19561767578125,285.61236572265625,1.0,0.4463405311107635,1.0,1.0,0.0,1.0,-2.358957529067993,2.3589534759521484,4.202952823106898e-06,1.66526997089386,0.821662425994873,0.821662425994873,0.0,91.1549835205078,103.0,17967.701171875,-0.0,1115.7008056640625,1.0,283.1499938964844,284.97265625,290.3604431152344,291.5726928710937,293.1499938964844,293.1499938964844,283.1499938964844,18758.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125921607017517,1.0,0.0,0.0,2.3514153957366943,2.351425886154175,3.689368668347015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.57763671875,0.0,428.32220458984375,1895.4371337890625,0.0,1001.1509399414062,0.5902779698371887,1.0,0.0,3.0,1.0,0.0
