time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.9990000128746032,0.5645322203636169,0.4510351419448852,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8024945855140686,0.2569352984428406,0.2447325140237808,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8007599711418152,0.2548450529575348,0.1796205639839172,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7307488918304443,0.1924091130495071,0.1841718554496765,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7389285564422607,0.1992801278829574,0.9056504368782043,285.610107421875,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.19561767578125,285.61236572265625,1.0,0.4463405311107635,1.0,1.0,0.0,1.0,-2.358957529067993,2.3589534759521484,4.202952823106898e-06,1.66526997089386,0.821662425994873,0.821662425994873,0.0,91.1549835205078,103.0,17967.701171875,-0.0,1115.7008056640625,1.0,283.1499938964844,284.97265625,290.3604431152344,291.5726928710937,293.1499938964844,293.1499938964844,283.1499938964844,18758.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125921607017517,1.0,0.0,0.0,2.3514153957366943,2.351425886154175,3.689368668347015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.57763671875,0.0,428.32220458984375,1895.4371337890625,0.0,1001.1509399414062,0.5902779698371887,1.0,0.0,3.0,1.0,0.0
12045660,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.9990000128746032,0.5608643889427185,0.4602427780628204,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7995876669883728,0.2593500316143036,0.2470981180667877,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7959937453269958,0.2554696798324585,0.1801252663135528,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.7275682687759399,0.1934931576251983,0.1852906644344329,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.734438955783844,0.1992928832769394,0.9061468243598938,285.6492919921875,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19403076171875,285.65118408203125,1.0,0.4506978988647461,1.0,1.0,0.0,1.0,-2.375404119491577,2.3753998279571533,4.261644335201709e-06,1.6770695447921753,0.8226487636566162,0.8226487636566162,0.0,94.0714111328125,91.0,18172.166015625,-0.0,1145.8707275390625,1.0,283.1499938964844,285.00714111328125,290.4155578613281,291.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18441.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162829995155334,1.0,0.0,0.0,2.3349721431732178,2.3349826335906982,3.6379503853822825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.369140625,0.0,419.1315612792969,1895.4371337890625,0.0,1023.1854248046876,0.5861903429031372,1.0,0.0,3.0,1.0,0.0
12045720,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.9990000128746032,0.5608643889427185,0.4602427780628204,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7995876669883728,0.2593500316143036,0.2470981180667877,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7959937453269958,0.2554696798324585,0.1801252663135528,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.7275682687759399,0.1934931576251983,0.1852906644344329,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.734438955783844,0.1992928832769394,0.9061468243598938,285.6492919921875,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19403076171875,285.65118408203125,1.0,0.4506978988647461,1.0,1.0,0.0,1.0,-2.375404119491577,2.3753998279571533,4.261644335201709e-06,1.6770695447921753,0.8226487636566162,0.8226487636566162,0.0,94.0714111328125,91.0,18172.166015625,-0.0,1145.8707275390625,1.0,283.1499938964844,285.00714111328125,290.4155578613281,291.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18441.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162829995155334,1.0,0.0,0.0,2.3349721431732178,2.3349826335906982,3.6379503853822825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.369140625,0.0,419.1315612792969,1895.4371337890625,0.0,1023.1854248046876,0.5861903429031372,1.0,0.0,3.0,1.0,0.0
12045780,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.9990000128746032,0.5580559372901917,0.4567691683769226,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.8041440844535828,0.2617565095424652,0.2493350952863693,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7986674308776855,0.2560673654079437,0.1805212795734405,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7304430603981018,0.1945490539073944,0.1862599551677703,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.7360982894897461,0.1992612034082412,0.9058944582939148,285.6733093261719,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.198486328125,285.67401123046875,1.0,0.4494884312152862,1.0,1.0,0.0,1.0,-2.3752760887146,2.375271797180176,4.2616165956133045e-06,1.6772377490997314,0.8241986632347107,0.8241986632347107,0.0,93.13359832763672,79.0,18280.912109375,-0.0,1141.921142578125,1.0,283.1499938964844,285.0267639160156,290.4627380371094,291.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18219.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207115650177002,1.0,0.0,0.0,2.326860189437866,2.3268706798553467,3.612717023315781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.409912109375,0.0,414.32958984375,1895.4371337890625,0.0,1050.106689453125,0.5840728878974915,1.0,0.0,3.0,1.0,0.0
12045840,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.9990000128746032,0.5580559372901917,0.4567691683769226,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.8041440844535828,0.2617565095424652,0.2493350952863693,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7986674308776855,0.2560673654079437,0.1805212795734405,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7304430603981018,0.1945490539073944,0.1862599551677703,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.7360982894897461,0.1992612034082412,0.9058944582939148,285.6733093261719,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.198486328125,285.67401123046875,1.0,0.4494884312152862,1.0,1.0,0.0,1.0,-2.3752760887146,2.375271797180176,4.2616165956133045e-06,1.6772377490997314,0.8241986632347107,0.8241986632347107,0.0,93.13359832763672,79.0,18280.912109375,-0.0,1141.921142578125,1.0,283.1499938964844,285.0267639160156,290.4627380371094,291.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18219.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207115650177002,1.0,0.0,0.0,2.326860189437866,2.3268706798553467,3.612717023315781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.409912109375,0.0,414.32958984375,1895.4371337890625,0.0,1050.106689453125,0.5840728878974915,1.0,0.0,3.0,1.0,0.0
12045900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.9990000128746032,0.5579066872596741,0.4509863257408142,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.8087872266769409,0.26295205950737,0.2504034042358398,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.8024011850357056,0.2563517391681671,0.1806776076555252,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785888671875,0.7338390946388245,0.1950651705265045,0.1866896897554397,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786193847656,0.7389146089553833,0.1992363333702087,0.9054971933364868,285.6787414550781,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2014465332031,285.6790771484375,1.0,0.4473785161972046,1.0,1.0,0.0,1.0,-2.369845151901245,2.3698408603668213,4.2423630475241225e-06,1.6734473705291748,0.8251659870147705,0.8251659870147705,0.0,91.439453125,79.0,18298.96484375,-0.0,1128.971435546875,1.0,283.1499938964844,285.03082275390625,290.4813232421875,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18142.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227339506149292,1.0,0.0,0.0,2.324896812438965,2.3249073028564453,3.6066231245968083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.341552734375,0.0,413.0628356933594,1895.4371337890625,0.0,1062.5732421875,0.5835249423980713,1.0,0.0,3.0,1.0,0.0
12045960,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.9990000128746032,0.5587098002433777,0.4430622458457947,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.814570426940918,0.264143705368042,0.2514461278915405,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8074681162834167,0.2566271126270294,0.1808116734027862,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7383699417114258,0.1955747008323669,0.1870913654565811,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7428950071334839,0.1992170512676239,0.9050052165985109,285.6807861328125,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2044982910156,285.6807556152344,1.0,0.444444328546524,1.0,1.0,0.0,1.0,-2.3616368770599365,2.3616325855255127,4.213268766761757e-06,1.667668700218201,0.8260102868080139,0.8260102868080139,0.0,89.12957000732422,82.0,18298.53125,-0.0,1110.514404296875,1.0,283.1499938964844,285.03179931640625,290.4968566894531,291.7426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18069.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244072914123535,1.0,0.0,0.0,2.3243401050567627,2.324350357055664,3.6048959373147227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.618896484375,0.0,412.4574890136719,1895.4371337890625,0.0,1072.969482421875,0.5832918882369995,1.0,0.0,3.0,1.0,0.0
12046020,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.9990000128746032,0.5612468123435974,0.4357582330703735,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8207319974899292,0.266164094209671,0.2532685697078705,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.8123020529747009,0.2570954263210296,0.181080624461174,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.7431311011314392,0.1964407414197921,0.1878303587436676,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.746703565120697,0.1992245763540268,0.9046186804771424,285.6846008300781,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.210693359375,285.6849365234375,1.0,0.4424093663692474,1.0,1.0,0.0,1.0,-2.355786323547364,2.3557822704315186,4.192415872239508e-06,1.663439393043518,0.827890157699585,0.827890157699585,0.0,87.07388305664062,82.0,18333.146484375,-0.0,1095.7967529296875,1.0,283.1499938964844,285.0341491699219,290.5181579589844,291.76708984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263391971588135,1.0,0.0,0.0,2.325169563293457,2.3251798152923584,3.607468954669457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.47802734375,0.0,412.4197387695313,1895.4371337890625,0.0,1085.0621337890625,0.5833428502082825,1.0,0.0,3.0,1.0,0.0
12046080,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.9990000128746032,0.561744213104248,0.4348541498184204,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8216246366500854,0.2665514945983886,0.2536233365535736,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8129287958145142,0.2571854889392853,0.1811362504959106,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.7437998652458191,0.1966064572334289,0.1879773288965225,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.7471886873245239,0.1992291808128357,0.9045900106430054,285.68572998046875,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2120666503906,285.6860656738281,1.0,0.442181259393692,1.0,1.0,0.0,1.0,-2.355334758758545,2.355330467224121,4.1908224375220016e-06,1.6631215810775757,0.8280864357948303,0.8280864357948303,0.0,86.82910919189453,85.0,18343.638671875,-0.0,1094.31787109375,1.0,283.1499938964844,285.0348205566406,290.52197265625,291.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,17965.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266210079193115,1.0,0.0,0.0,2.3256490230560303,2.3256595134735107,3.608957399592329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.9365234375,0.0,412.56097412109375,1895.4371337890625,0.0,1086.834228515625,0.5834240317344666,1.0,0.0,3.0,1.0,0.0
12046140,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9990000128746032,0.564525306224823,0.4316816031932831,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.8257774710655212,0.2689901888370514,0.2558824717998504,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.8153751492500305,0.257755309343338,0.1815071105957031,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7467090487480164,0.1976451426744461,0.1889245063066482,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7489297986030579,0.1992619037628173,0.9045755863189696,285.6935119628906,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2210998535156,285.6939697265625,1.0,0.4417271614074707,1.0,1.0,0.0,1.0,-2.3557991981506348,2.355794906616211,4.192527740087826e-06,1.6634892225265503,0.8304888010025024,0.8304888010025024,0.0,86.02772521972656,88.0,18424.095703125,-0.0,1091.6138916015625,1.0,283.1499938964844,285.0395812988281,290.5455017089844,291.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17887.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282060146331787,1.0,0.0,0.0,2.3298654556274414,2.329875946044922,3.622055544383329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.63916015625,0.0,414.1262512207031,1895.4371337890625,0.0,1096.8388671875,0.5842375755310059,1.0,0.0,3.0,1.0,0.0
12046200,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9990000128746032,0.564525306224823,0.4316816031932831,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.8257774710655212,0.2689901888370514,0.2558824717998504,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.8153751492500305,0.257755309343338,0.1815071105957031,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7467090487480164,0.1976451426744461,0.1889245063066482,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7489297986030579,0.1992619037628173,0.9045755863189696,285.6935119628906,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2210998535156,285.6939697265625,1.0,0.4417271614074707,1.0,1.0,0.0,1.0,-2.3557991981506348,2.355794906616211,4.192527740087826e-06,1.6634892225265503,0.8304888010025024,0.8304888010025024,0.0,86.02772521972656,88.0,18424.095703125,-0.0,1091.6138916015625,1.0,283.1499938964844,285.0395812988281,290.5455017089844,291.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17887.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282060146331787,1.0,0.0,0.0,2.3298654556274414,2.329875946044922,3.622055544383329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.63916015625,0.0,414.1262512207031,1895.4371337890625,0.0,1096.8388671875,0.5842375755310059,1.0,0.0,3.0,1.0,0.0
12046260,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9990000128746032,0.5663630366325378,0.4319913983345032,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8279112577438354,0.2714549303054809,0.2582023739814758,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8157674074172974,0.2583363652229309,0.1819118708372116,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7477735877037048,0.198685422539711,0.1899094134569168,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.748796820640564,0.1992897689342498,0.9047213196754456,285.7020874023437,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2281494140625,285.7025756835937,1.0,0.4426202774047851,1.0,1.0,0.0,1.0,-2.3607985973358154,2.360794305801392,4.210343377053505e-06,1.667102575302124,0.8331633806228638,0.8331633806228638,0.0,86.23809051513672,91.0,18524.53125,-0.0,1097.9644775390625,1.0,283.1499938964844,285.0446472167969,290.5677795410156,291.8285522460937,293.1499938964844,293.1499938964844,283.1499938964844,17828.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63001948595047,1.0,0.0,0.0,2.3362882137298584,2.33629846572876,3.64205220648728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.94580078125,0.0,416.8049011230469,1895.4371337890625,0.0,1108.3643798828125,0.5855664610862732,1.0,0.0,3.0,1.0,0.0
12046320,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9990000128746032,0.5663630366325378,0.4319913983345032,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8279112577438354,0.2714549303054809,0.2582023739814758,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8157674074172974,0.2583363652229309,0.1819118708372116,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7477735877037048,0.198685422539711,0.1899094134569168,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.748796820640564,0.1992897689342498,0.9047213196754456,285.7020874023437,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2281494140625,285.7025756835937,1.0,0.4426202774047851,1.0,1.0,0.0,1.0,-2.3607985973358154,2.360794305801392,4.210343377053505e-06,1.667102575302124,0.8331633806228638,0.8331633806228638,0.0,86.23809051513672,91.0,18524.53125,-0.0,1097.9644775390625,1.0,283.1499938964844,285.0446472167969,290.5677795410156,291.8285522460937,293.1499938964844,293.1499938964844,283.1499938964844,17828.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63001948595047,1.0,0.0,0.0,2.3362882137298584,2.33629846572876,3.64205220648728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.94580078125,0.0,416.8049011230469,1895.4371337890625,0.0,1108.3643798828125,0.5855664610862732,1.0,0.0,3.0,1.0,0.0
12046380,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9990000128746032,0.5670245289802551,0.4348635375499725,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8285539150238037,0.2739413976669311,0.2605692744255066,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8146588802337646,0.2589266896247864,0.1823424845933914,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7474585175514221,0.1997237503528595,0.1909190118312835,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7472846508026123,0.199316531419754,0.904975175857544,285.7109069824219,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.23095703125,285.7113952636719,1.0,0.4445012807846069,1.0,1.0,0.0,1.0,-2.369123697280884,2.36911940574646,4.240055659465725e-06,1.6730931997299194,0.836066722869873,0.836066722869873,0.0,87.19395446777344,94.0,18637.900390625,-0.0,1111.0355224609375,1.0,283.1499938964844,285.0496520996094,290.5868835449219,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,17783.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323742270469666,1.0,0.0,0.0,2.3444042205810547,2.344414710998535,3.667400676476973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.04052734375,0.0,420.3498840332031,1895.4371337890625,0.0,1123.454345703125,0.5872908234596252,1.0,0.0,3.0,1.0,0.0
12046440,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9990000128746032,0.5670245289802551,0.4348635375499725,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8285539150238037,0.2739413976669311,0.2605692744255066,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8146588802337646,0.2589266896247864,0.1823424845933914,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7474585175514221,0.1997237503528595,0.1909190118312835,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7472846508026123,0.199316531419754,0.904975175857544,285.7109069824219,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.23095703125,285.7113952636719,1.0,0.4445012807846069,1.0,1.0,0.0,1.0,-2.369123697280884,2.36911940574646,4.240055659465725e-06,1.6730931997299194,0.836066722869873,0.836066722869873,0.0,87.19395446777344,94.0,18637.900390625,-0.0,1111.0355224609375,1.0,283.1499938964844,285.0496520996094,290.5868835449219,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,17783.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323742270469666,1.0,0.0,0.0,2.3444042205810547,2.344414710998535,3.667400676476973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.04052734375,0.0,420.3498840332031,1895.4371337890625,0.0,1123.454345703125,0.5872908234596252,1.0,0.0,3.0,1.0,0.0
12046500,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.9990000128746032,0.5669023990631104,0.4370317161083221,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8284545540809631,0.2751920819282532,0.2617673277854919,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.8136793971061707,0.2592247724533081,0.1825654953718185,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7469125390052795,0.2002416402101516,0.1914302259683609,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7461504340171814,0.1993322819471359,0.9051450490951538,285.7153015136719,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2308654785156,285.7157897949219,1.0,0.4457269310951233,1.0,1.0,0.0,1.0,-2.37425184249878,2.3742475509643555,4.258403805579292e-06,1.6767776012420654,0.8376559615135193,0.8376559615135193,0.0,87.88874053955078,94.0,18697.640625,-0.0,1119.5572509765625,1.0,283.1499938964844,285.0520935058594,290.59478759765625,291.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17768.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337441802024841,1.0,0.0,0.0,2.3488731384277344,2.348883628845215,3.681395810417598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.79541015625,0.0,422.3629150390625,1895.4371337890625,0.0,1132.2978515625,0.5882563591003418,1.0,0.0,3.0,1.0,0.0
12046560,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9990000128746032,0.5664811730384827,0.4395968019962311,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8281323909759521,0.2764476537704468,0.262974202632904,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.8124707341194153,0.2595247030258178,0.1827928870916366,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.7461622953414917,0.2007585912942886,0.1919447183609008,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.7448222637176514,0.1993500292301178,0.905343770980835,285.7196044921875,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2301025390625,285.7200622558594,1.0,0.4471088945865631,1.0,1.0,0.0,1.0,-2.379911184310913,2.3799068927764893,4.278697360859951e-06,1.6808406114578247,0.8391567468643188,0.8391567468643188,0.0,88.70391845703125,97.0,18759.32421875,-0.0,1129.197265625,1.0,283.1499938964844,285.05438232421875,290.6014709472656,291.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,17748.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352106332778931,1.0,0.0,0.0,2.353832483291626,2.3538429737091064,3.696957548982027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.3408203125,0.0,424.5824279785156,1895.4371337890625,0.0,1141.8162841796875,0.5893220901489258,1.0,0.0,3.0,1.0,0.0
12046620,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.9990000128746032,0.5648379921913147,0.4456416368484497,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8269919753074646,0.2789712846279144,0.2654100358486175,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8095235228538513,0.2601284086704254,0.1832579970359802,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7442134022712708,0.2017890810966491,0.1929806619882583,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7417480945587158,0.1993864923715591,0.9058018326759338,285.7279357910156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7283935546875,1.0,0.4502343535423279,1.0,1.0,0.0,1.0,-2.392449378967285,2.3924450874328613,4.323825578467222e-06,1.6898338794708252,0.8423823118209839,0.8423823118209839,0.0,90.6205825805664,100.0,18884.859375,-0.0,1151.155029296875,1.0,283.1499938964844,285.0587463378906,290.6112365722656,291.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,17722.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383323669433594,1.0,0.0,0.0,2.364229679107666,2.3642404079437256,3.729689979081741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.6083984375,0.0,429.3445434570313,1895.4371337890625,0.0,1162.25537109375,0.5915818810462952,1.0,0.0,3.0,1.0,0.0
12046680,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.9990000128746032,0.5648379921913147,0.4456416368484497,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8269919753074646,0.2789712846279144,0.2654100358486175,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8095235228538513,0.2601284086704254,0.1832579970359802,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7442134022712708,0.2017890810966491,0.1929806619882583,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7417480945587158,0.1993864923715591,0.9058018326759338,285.7279357910156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7283935546875,1.0,0.4502343535423279,1.0,1.0,0.0,1.0,-2.392449378967285,2.3924450874328613,4.323825578467222e-06,1.6898338794708252,0.8423823118209839,0.8423823118209839,0.0,90.6205825805664,100.0,18884.859375,-0.0,1151.155029296875,1.0,283.1499938964844,285.0587463378906,290.6112365722656,291.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,17722.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383323669433594,1.0,0.0,0.0,2.364229679107666,2.3642404079437256,3.729689979081741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.6083984375,0.0,429.3445434570313,1895.4371337890625,0.0,1162.25537109375,0.5915818810462952,1.0,0.0,3.0,1.0,0.0
12046740,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5622140765190125,0.4526443481445312,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.825358510017395,0.2815084159374237,0.2678705155849457,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8060049414634705,0.2607349157333374,0.1837336868047714,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7418290376663208,0.2028128057718277,0.1940218359231948,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7382684946060181,0.1994095891714096,0.9062740206718444,285.7357788085937,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2267761230469,285.7362365722656,1.0,0.4537326693534851,1.0,1.0,0.0,1.0,-2.4062042236328125,2.4061996936798096,4.37360495197936e-06,1.699689269065857,0.8457016348838806,0.8457016348838806,0.0,92.84972381591795,103.0,19011.6796875,-0.0,1176.0052490234375,1.0,283.1499938964844,285.0626220703125,290.6166076660156,291.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17702.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415561437606812,1.0,0.0,0.0,2.3753409385681152,2.375351667404175,3.764829443753115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8046875,0.0,434.5198974609375,1895.4371337890625,0.0,1183.6134033203125,0.5940119028091431,1.0,0.0,3.0,1.0,0.0
12046800,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5622140765190125,0.4526443481445312,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.825358510017395,0.2815084159374237,0.2678705155849457,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8060049414634705,0.2607349157333374,0.1837336868047714,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7418290376663208,0.2028128057718277,0.1940218359231948,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7382684946060181,0.1994095891714096,0.9062740206718444,285.7357788085937,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2267761230469,285.7362365722656,1.0,0.4537326693534851,1.0,1.0,0.0,1.0,-2.4062042236328125,2.4061996936798096,4.37360495197936e-06,1.699689269065857,0.8457016348838806,0.8457016348838806,0.0,92.84972381591795,103.0,19011.6796875,-0.0,1176.0052490234375,1.0,283.1499938964844,285.0626220703125,290.6166076660156,291.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17702.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415561437606812,1.0,0.0,0.0,2.3753409385681152,2.375351667404175,3.764829443753115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8046875,0.0,434.5198974609375,1895.4371337890625,0.0,1183.6134033203125,0.5940119028091431,1.0,0.0,3.0,1.0,0.0
12046860,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9990000128746032,0.5587396025657654,0.4603431522846222,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8233943581581116,0.2840533852577209,0.2703482210636139,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8020874261856079,0.2613404989242553,0.1842157691717147,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7391656637191772,0.2038260996341705,0.1950626671314239,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7345168590545654,0.19939786195755,0.9066556096076964,285.7430419921875,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2280578613281,285.7434387207031,1.0,0.4574869573116302,1.0,1.0,0.0,1.0,-2.4207146167755127,2.420710325241089,4.426431132742437e-06,1.7100768089294434,0.8490721583366394,0.8490721583366394,0.0,95.32014465332033,91.0,19137.4609375,-0.0,1202.994384765625,1.0,283.1499938964844,285.0659484863281,290.61822509765625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17689.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447588801383972,1.0,0.0,0.0,2.386935472488404,2.386946201324463,3.801673074121936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0009765625,0.0,440.0022277832031,1895.4371337890625,0.0,1205.0802001953125,0.5965598821640015,1.0,0.0,3.0,1.0,0.0
12046920,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9990000128746032,0.5587396025657654,0.4603431522846222,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8233943581581116,0.2840533852577209,0.2703482210636139,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8020874261856079,0.2613404989242553,0.1842157691717147,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7391656637191772,0.2038260996341705,0.1950626671314239,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7345168590545654,0.19939786195755,0.9066556096076964,285.7430419921875,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2280578613281,285.7434387207031,1.0,0.4574869573116302,1.0,1.0,0.0,1.0,-2.4207146167755127,2.420710325241089,4.426431132742437e-06,1.7100768089294434,0.8490721583366394,0.8490721583366394,0.0,95.32014465332033,91.0,19137.4609375,-0.0,1202.994384765625,1.0,283.1499938964844,285.0659484863281,290.61822509765625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17689.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447588801383972,1.0,0.0,0.0,2.386935472488404,2.386946201324463,3.801673074121936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0009765625,0.0,440.0022277832031,1895.4371337890625,0.0,1205.0802001953125,0.5965598821640015,1.0,0.0,3.0,1.0,0.0
12046980,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.9990000128746032,0.5559989213943481,0.4557943940162658,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8281474709510803,0.2865690290927887,0.2726798355579376,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8053694367408752,0.2619103789329529,0.1845851689577102,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.742507815361023,0.2047966867685318,0.1959426403045654,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.7366482019424438,0.1993180960416793,0.9061431288719176,285.7407531738281,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.23150634765625,285.740234375,1.0,0.4558353126049042,1.0,1.0,0.0,1.0,-2.418956995010376,2.418952703475952,4.420427103468683e-06,1.709062099456787,0.8522963523864746,0.8522963523864746,0.0,94.04718017578124,79.0,19164.9609375,-0.0,1195.6861572265625,1.0,283.1499938964844,285.0606994628906,290.6155700683594,291.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17686.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476904153823853,1.0,0.0,0.0,2.3986847400665283,2.398695468902588,3.839190867438447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.22216796875,0.0,445.6576843261719,1895.4371337890625,0.0,1224.943359375,0.5991564989089966,1.0,0.0,3.0,1.0,0.0
12047040,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.9990000128746032,0.5559989213943481,0.4557943940162658,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8281474709510803,0.2865690290927887,0.2726798355579376,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8053694367408752,0.2619103789329529,0.1845851689577102,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.742507815361023,0.2047966867685318,0.1959426403045654,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.7366482019424438,0.1993180960416793,0.9061431288719176,285.7407531738281,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.23150634765625,285.740234375,1.0,0.4558353126049042,1.0,1.0,0.0,1.0,-2.418956995010376,2.418952703475952,4.420427103468683e-06,1.709062099456787,0.8522963523864746,0.8522963523864746,0.0,94.04718017578124,79.0,19164.9609375,-0.0,1195.6861572265625,1.0,283.1499938964844,285.0606994628906,290.6155700683594,291.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17686.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476904153823853,1.0,0.0,0.0,2.3986847400665283,2.398695468902588,3.839190867438447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.22216796875,0.0,445.6576843261719,1895.4371337890625,0.0,1224.943359375,0.5991564989089966,1.0,0.0,3.0,1.0,0.0
12047100,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.9990000128746032,0.555817186832428,0.4495694935321808,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8327476978302002,0.2878144681453705,0.2737912535667419,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8093131184577942,0.26217982172966,0.1847278773784637,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7461943030357361,0.2052677571773529,0.1963257640600204,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7396726012229919,0.1992743909358978,0.9056284427642822,285.7348937988281,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.232666015625,285.734130859375,1.0,0.4535525441169739,1.0,1.0,0.0,1.0,-2.4128334522247314,2.4128289222717285,4.398257715365617e-06,1.7047666311264038,0.8538330793380737,0.8538330793380737,0.0,92.21658325195312,79.0,19142.556640625,-0.0,1181.0433349609375,1.0,283.1499938964844,285.0543212890625,290.6115417480469,291.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,17694.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487387418746948,1.0,0.0,0.0,2.404341697692871,2.4043524265289307,3.857320791667007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.31884765625,0.0,448.4440002441406,1895.4371337890625,0.0,1232.095703125,0.6004198789596558,1.0,0.0,3.0,1.0,0.0
12047160,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.9990000128746032,0.5565469861030579,0.4412432909011841,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8386659622192383,0.2890548408031463,0.2748759388923645,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.8144209384918213,0.2624407112598419,0.1848487854003906,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.7510915398597717,0.2057322263717651,0.1966808885335922,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.743868350982666,0.1992434710264206,0.9050490856170654,285.72686767578125,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2332458496094,285.7258605957031,1.0,0.4504726827144623,1.0,1.0,0.0,1.0,-2.40401554107666,2.4040112495422363,4.36637219536351e-06,1.6985423564910889,0.8551495671272278,0.8551495671272278,0.0,89.78691101074219,82.0,19102.09765625,-0.0,1160.9268798828125,1.0,283.1499938964844,285.0461730957031,290.6060485839844,291.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,17697.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493769288063049,1.0,0.0,0.0,2.4099934101104736,2.410004138946533,3.875476011216961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1865234375,0.0,451.2201843261719,1895.4371337890625,0.0,1236.462158203125,0.6016772985458374,1.0,0.0,3.0,1.0,0.0
12047220,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.9990000128746032,0.5591131448745728,0.4328726530075073,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154846191406,0.8457791209220886,0.2913605868816376,0.2769541144371032,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.8197628259658813,0.2629334330558777,0.1851251423358917,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.7566702365875244,0.206602081656456,0.1974111646413803,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.748275637626648,0.1992548406124115,0.9045901894569396,285.7154541015625,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2342834472656,285.7149963378906,1.0,0.4481050670146942,1.0,1.0,0.0,1.0,-2.397101402282715,2.397097110748291,4.3412146624177694e-06,1.6935172080993652,0.8576499223709106,0.8576499223709106,0.0,87.4322738647461,82.0,19073.99609375,-0.0,1143.4217529296875,1.0,283.1499938964844,285.0348815917969,290.5945129394531,291.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17715.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495431661605835,1.0,0.0,0.0,2.4197216033935547,2.4197325706481934,3.906826862021262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.48291015625,0.0,456.0831298828125,1895.4371337890625,0.0,1237.601318359375,0.6038589477539062,1.0,0.0,3.0,1.0,0.0
12047280,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9990000128746032,0.5593380928039551,0.4323895573616028,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.846260666847229,0.2915626466274261,0.2771388590335846,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.8200867772102356,0.2629771828651428,0.1851516813039779,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.7570297122001648,0.2066784352064132,0.1974780410528183,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.7485390305519104,0.1992585957050323,0.9045785665512084,285.7148132324219,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2344665527344,285.7143859863281,1.0,0.4479814767837524,1.0,1.0,0.0,1.0,-2.396840810775757,2.396836519241333,4.34027106166468e-06,1.693329691886902,0.8577128052711487,0.8577128052711487,0.0,87.30146026611328,85.0,19073.73828125,-0.0,1142.592041015625,1.0,283.1499938964844,285.0341796875,290.5935974121094,291.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,17716.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495208144187927,1.0,0.0,0.0,2.420559883117676,2.4205708503723145,3.909534314061602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.22119140625,0.0,456.5005493164063,1895.4371337890625,0.0,1237.4481201171875,0.604046106338501,1.0,0.0,3.0,1.0,0.0
12047340,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.9990000128746032,0.5617987513542175,0.4287062287330627,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8508944511413574,0.2941096425056457,0.2794917523860931,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8227791786193848,0.2635373175144195,0.185509905219078,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.7602479457855225,0.2076411694288253,0.1983459144830703,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.7506082653999329,0.199320301413536,0.9046458005905152,285.7091979980469,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2376403808594,285.7090148925781,1.0,0.4473659992218017,1.0,1.0,0.0,1.0,-2.396791458129883,2.396787166595459,4.340062787377974e-06,1.693276286125183,0.860116720199585,0.860116720199585,0.0,86.35953521728516,88.0,19088.3359375,-0.0,1138.6915283203125,1.0,283.1499938964844,285.027587890625,290.5845947265625,291.888427734375,293.1499938964844,293.1499938964844,283.1499938964844,17734.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491969227790833,1.0,0.0,0.0,2.430448055267334,2.4304590225219727,3.941541422136652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.361328125,0.0,461.4849853515625,1895.4371337890625,0.0,1235.229736328125,0.6062656044960022,1.0,0.0,3.0,1.0,0.0
12047400,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.9990000128746032,0.5617987513542175,0.4287062287330627,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8508944511413574,0.2941096425056457,0.2794917523860931,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8227791786193848,0.2635373175144195,0.185509905219078,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.7602479457855225,0.2076411694288253,0.1983459144830703,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.7506082653999329,0.199320301413536,0.9046458005905152,285.7091979980469,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2376403808594,285.7090148925781,1.0,0.4473659992218017,1.0,1.0,0.0,1.0,-2.396791458129883,2.396787166595459,4.340062787377974e-06,1.693276286125183,0.860116720199585,0.860116720199585,0.0,86.35953521728516,88.0,19088.3359375,-0.0,1138.6915283203125,1.0,283.1499938964844,285.027587890625,290.5845947265625,291.888427734375,293.1499938964844,293.1499938964844,283.1499938964844,17734.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491969227790833,1.0,0.0,0.0,2.430448055267334,2.4304590225219727,3.941541422136652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.361328125,0.0,461.4849853515625,1895.4371337890625,0.0,1235.229736328125,0.6062656044960022,1.0,0.0,3.0,1.0,0.0
