time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9990000128746032,0.5632818937301636,0.4286264479160309,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8533257842063904,0.2966901063919067,0.2819138467311859,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8233806490898132,0.2641199231147766,0.1859108954668045,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7614502906799316,0.2086153924465179,0.1992620080709457,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7507328987121582,0.1993884593248367,0.904945433139801,285.7073974609375,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24053955078125,285.7073974609375,1.0,0.4481502771377563,1.0,1.0,0.0,1.0,-2.401543378829956,2.401539087295532,4.357206307759043e-06,1.696649193763733,0.8623766303062439,0.8623766303062439,0.0,86.46416473388672,91.0,19130.244140625,-0.0,1144.513427734375,1.0,283.1499938964844,285.0242919921875,290.5784606933594,291.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17751.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492787003517151,1.0,0.0,0.0,2.4396915435791016,2.43970251083374,3.971578905748175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.54345703125,0.0,466.1796875,1895.4371337890625,0.0,1235.78955078125,0.6083415746688843,1.0,0.0,3.0,1.0,0.0
12047520,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9990000128746032,0.5632818937301636,0.4286264479160309,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8533257842063904,0.2966901063919067,0.2819138467311859,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8233806490898132,0.2641199231147766,0.1859108954668045,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7614502906799316,0.2086153924465179,0.1992620080709457,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7507328987121582,0.1993884593248367,0.904945433139801,285.7073974609375,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24053955078125,285.7073974609375,1.0,0.4481502771377563,1.0,1.0,0.0,1.0,-2.401543378829956,2.401539087295532,4.357206307759043e-06,1.696649193763733,0.8623766303062439,0.8623766303062439,0.0,86.46416473388672,91.0,19130.244140625,-0.0,1144.513427734375,1.0,283.1499938964844,285.0242919921875,290.5784606933594,291.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17751.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492787003517151,1.0,0.0,0.0,2.4396915435791016,2.43970251083374,3.971578905748175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.54345703125,0.0,466.1796875,1895.4371337890625,0.0,1235.78955078125,0.6083415746688843,1.0,0.0,3.0,1.0,0.0
12047580,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.9990000128746032,0.5635733604431152,0.4312168657779693,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8540788888931274,0.299296885728836,0.2843887507915497,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8224337100982666,0.2647210955619812,0.186345174908638,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7611315250396729,0.2095961719751358,0.2002120316028595,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7493962049484253,0.1994540244340896,0.9053639769554138,285.7084655761719,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2414245605469,285.7085876464844,1.0,0.4499599039554596,1.0,1.0,0.0,1.0,-2.409790515899658,2.409785985946656,4.387062745081494e-06,1.7025134563446045,0.8645188212394714,0.8645188212394714,0.0,87.34211730957031,94.0,19192.263671875,-0.0,1157.523681640625,1.0,283.1499938964844,285.02349853515625,290.57293701171875,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17766.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650037407875061,1.0,0.0,0.0,2.44834852218628,2.448359727859497,3.999814737198905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.84326171875,0.0,470.60443115234375,1895.4371337890625,0.0,1240.99169921875,0.6102861762046814,1.0,0.0,3.0,1.0,0.0
12047640,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.9990000128746032,0.5635733604431152,0.4312168657779693,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8540788888931274,0.299296885728836,0.2843887507915497,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8224337100982666,0.2647210955619812,0.186345174908638,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7611315250396729,0.2095961719751358,0.2002120316028595,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7493962049484253,0.1994540244340896,0.9053639769554138,285.7084655761719,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2414245605469,285.7085876464844,1.0,0.4499599039554596,1.0,1.0,0.0,1.0,-2.409790515899658,2.409785985946656,4.387062745081494e-06,1.7025134563446045,0.8645188212394714,0.8645188212394714,0.0,87.34211730957031,94.0,19192.263671875,-0.0,1157.523681640625,1.0,283.1499938964844,285.02349853515625,290.57293701171875,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17766.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650037407875061,1.0,0.0,0.0,2.44834852218628,2.448359727859497,3.999814737198905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.84326171875,0.0,470.60443115234375,1895.4371337890625,0.0,1240.99169921875,0.6102861762046814,1.0,0.0,3.0,1.0,0.0
12047700,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.9990000128746032,0.5632643699645996,0.4332815706729889,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.8539736866950989,0.3006085753440857,0.285642147064209,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8215207457542419,0.2650274932384491,0.1865723729133606,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.7605396509170532,0.2100879400968551,0.2006964236497879,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.748318076133728,0.1994858086109161,0.9056058526039124,285.7098388671875,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2411499023437,285.7100524902344,1.0,0.4511604905128479,1.0,1.0,0.0,1.0,-2.4149200916290283,2.4149158000946045,4.405690106068505e-06,1.7061620950698853,0.8656116127967834,0.8656116127967834,0.0,88.007080078125,94.0,19229.060546875,-0.0,1166.1461181640625,1.0,283.1499938964844,285.0238952636719,290.5699157714844,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17777.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506476402282715,1.0,0.0,0.0,2.4524037837982178,2.4524149894714355,4.013075454167847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6982421875,0.0,472.7029724121094,1895.4371337890625,0.0,1245.1851806640625,0.6112014055252075,1.0,0.0,3.0,1.0,0.0
12047760,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117004394531,0.9990000128746032,0.5626564621925354,0.4357657134532928,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8536112308502197,0.3019253015518188,0.2869048118591308,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.820372998714447,0.2653374075889587,0.1868052929639816,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.7597188353538513,0.2105802297592163,0.2011857777833938,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.747025728225708,0.1995162963867187,0.9058640599250792,285.711669921875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2406921386719,285.7119445800781,1.0,0.4525226652622223,1.0,1.0,0.0,1.0,-2.420597553253174,2.420593023300171,4.426354735187488e-06,1.7102001905441284,0.8665700554847717,0.8665700554847717,0.0,88.79776763916016,97.0,19269.486328125,-0.0,1175.95361328125,1.0,283.1499938964844,285.024658203125,290.566650390625,291.8791198730469,293.1499938964844,293.1499938964844,283.1499938964844,17780.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513792872428894,1.0,0.0,0.0,2.4564907550811768,2.4565019607543945,4.026462363526662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.6708984375,0.0,474.7873840332031,1895.4371337890625,0.0,1250.224609375,0.612114429473877,1.0,0.0,3.0,1.0,0.0
12047820,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.9990000128746032,0.5606417059898376,0.4417053759098053,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.852311909198761,0.304571121931076,0.2894527912139892,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.8175467252731323,0.2659655511379242,0.1872850656509399,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7575720548629761,0.2115648835897445,0.202175423502922,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7439722418785095,0.1995681524276733,0.9063988924026488,285.7165832519531,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2400817871094,285.7169189453125,1.0,0.4556201994419098,1.0,1.0,0.0,1.0,-2.4331984519958496,2.433194160461426,4.4724019971909e-06,1.719161868095398,0.8685575723648071,0.8685575723648071,0.0,90.67874145507812,100.0,19358.10546875,-0.0,1198.3951416015625,1.0,283.1499938964844,285.0272521972656,290.5594482421875,291.8769836425781,293.1499938964844,293.1499938964844,283.1499938964844,17791.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530838012695312,1.0,0.0,0.0,2.4642038345336914,2.464215040206909,4.051787243497529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.80029296875,0.0,478.7665710449219,1895.4371337890625,0.0,1262.0128173828125,0.6138452887535095,1.0,0.0,3.0,1.0,0.0
12047880,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.9990000128746032,0.5606417059898376,0.4417053759098053,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.852311909198761,0.304571121931076,0.2894527912139892,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.8175467252731323,0.2659655511379242,0.1872850656509399,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7575720548629761,0.2115648835897445,0.202175423502922,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7439722418785095,0.1995681524276733,0.9063988924026488,285.7165832519531,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2400817871094,285.7169189453125,1.0,0.4556201994419098,1.0,1.0,0.0,1.0,-2.4331984519958496,2.433194160461426,4.4724019971909e-06,1.719161868095398,0.8685575723648071,0.8685575723648071,0.0,90.67874145507812,100.0,19358.10546875,-0.0,1198.3951416015625,1.0,283.1499938964844,285.0272521972656,290.5594482421875,291.8769836425781,293.1499938964844,293.1499938964844,283.1499938964844,17791.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530838012695312,1.0,0.0,0.0,2.4642038345336914,2.464215040206909,4.051787243497529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.80029296875,0.0,478.7665710449219,1895.4371337890625,0.0,1262.0128173828125,0.6138452887535095,1.0,0.0,3.0,1.0,0.0
12047940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.9990000128746032,0.5576508045196533,0.4486612975597381,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8504477143287659,0.3072302341461181,0.2920255959033966,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8141757249832153,0.2666023969650268,0.187779888510704,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7549374103546143,0.2125473618507385,0.2031751275062561,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7404621839523315,0.1995951980352401,0.9068948030471802,285.7227783203125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2410583496094,285.7231750488281,1.0,0.4591011106967926,1.0,1.0,0.0,1.0,-2.4470341205596924,2.447029590606689,4.523246843746165e-06,1.728999137878418,0.8705133199691772,0.8705133199691772,0.0,92.88580322265624,103.0,19455.611328125,-0.0,1223.8729248046875,1.0,283.1499938964844,285.031005859375,290.5517883300781,291.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,17800.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549720764160156,1.0,0.0,0.0,2.4715771675109863,2.471588373184204,4.076070467817772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.23828125,0.0,482.5823364257813,1895.4371337890625,0.0,1275.149169921875,0.6154979467391968,1.0,0.0,3.0,1.0,0.0
12048000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.9990000128746032,0.5576508045196533,0.4486612975597381,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8504477143287659,0.3072302341461181,0.2920255959033966,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8141757249832153,0.2666023969650268,0.187779888510704,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7549374103546143,0.2125473618507385,0.2031751275062561,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7404621839523315,0.1995951980352401,0.9068948030471802,285.7227783203125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2410583496094,285.7231750488281,1.0,0.4591011106967926,1.0,1.0,0.0,1.0,-2.4470341205596924,2.447029590606689,4.523246843746165e-06,1.728999137878418,0.8705133199691772,0.8705133199691772,0.0,92.88580322265624,103.0,19455.611328125,-0.0,1223.8729248046875,1.0,283.1499938964844,285.031005859375,290.5517883300781,291.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,17800.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549720764160156,1.0,0.0,0.0,2.4715771675109863,2.471588373184204,4.076070467817772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.23828125,0.0,482.5823364257813,1895.4371337890625,0.0,1275.149169921875,0.6154979467391968,1.0,0.0,3.0,1.0,0.0
12048060,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9990000128746032,0.5538516044616699,0.4563469588756561,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8482208847999573,0.3098981082439422,0.2946164011955261,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.810410737991333,0.2672446668148041,0.188285619020462,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7520005106925964,0.2135247439146042,0.2041795402765274,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7366554737091064,0.1995826363563537,0.907270848751068,285.7300109863281,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2411499023437,285.7304382324219,1.0,0.4628447890281677,1.0,1.0,0.0,1.0,-2.461642980575561,2.4616384506225586,4.577258550853003e-06,1.739383101463318,0.8724741339683533,0.8724741339683533,0.0,95.34212493896484,91.0,19560.173828125,-0.0,1251.5914306640625,1.0,283.1499938964844,285.0355834960937,290.5443420410156,291.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,17806.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569285988807678,1.0,0.0,0.0,2.478713274002075,2.478724479675293,4.0996420125338773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.08349609375,0.0,486.2830810546875,1895.4371337890625,0.0,1288.845947265625,0.617094874382019,1.0,0.0,3.0,1.0,0.0
12048120,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9990000128746032,0.5538516044616699,0.4563469588756561,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8482208847999573,0.3098981082439422,0.2946164011955261,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.810410737991333,0.2672446668148041,0.188285619020462,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7520005106925964,0.2135247439146042,0.2041795402765274,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7366554737091064,0.1995826363563537,0.907270848751068,285.7300109863281,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2411499023437,285.7304382324219,1.0,0.4628447890281677,1.0,1.0,0.0,1.0,-2.461642980575561,2.4616384506225586,4.577258550853003e-06,1.739383101463318,0.8724741339683533,0.8724741339683533,0.0,95.34212493896484,91.0,19560.173828125,-0.0,1251.5914306640625,1.0,283.1499938964844,285.0355834960937,290.5443420410156,291.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,17806.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569285988807678,1.0,0.0,0.0,2.478713274002075,2.478724479675293,4.0996420125338773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.08349609375,0.0,486.2830810546875,1895.4371337890625,0.0,1288.845947265625,0.617094874382019,1.0,0.0,3.0,1.0,0.0
12048180,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.9990000128746032,0.5509210824966431,0.4516888558864593,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.853307843208313,0.3125385642051697,0.2970630526542663,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8136726021766663,0.2678581476211548,0.1886834353208542,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.7555158734321594,0.2144654095172882,0.2050288170576095,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.7388796210289001,0.1995097696781158,0.9067699909210204,285.72930908203125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.240966796875,285.7289123535156,1.0,0.4611922204494476,1.0,1.0,0.0,1.0,-2.4599039554595947,2.459899425506592,4.571122190100141e-06,1.7383267879486084,0.8743264079093933,0.8743264079093933,0.0,94.04830169677734,79.0,19573.658203125,-0.0,1244.0677490234375,1.0,283.1499938964844,285.0328674316406,290.5365600585937,291.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,17814.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587077379226685,1.0,0.0,0.0,2.485612630844116,2.485624074935913,4.122496193303961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2763671875,0.0,489.8863220214844,1895.4371337890625,0.0,1301.375732421875,0.6186396479606628,1.0,0.0,3.0,1.0,0.0
12048240,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.9990000128746032,0.5509210824966431,0.4516888558864593,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.853307843208313,0.3125385642051697,0.2970630526542663,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8136726021766663,0.2678581476211548,0.1886834353208542,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.7555158734321594,0.2144654095172882,0.2050288170576095,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.7388796210289001,0.1995097696781158,0.9067699909210204,285.72930908203125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.240966796875,285.7289123535156,1.0,0.4611922204494476,1.0,1.0,0.0,1.0,-2.4599039554595947,2.459899425506592,4.571122190100141e-06,1.7383267879486084,0.8743264079093933,0.8743264079093933,0.0,94.04830169677734,79.0,19573.658203125,-0.0,1244.0677490234375,1.0,283.1499938964844,285.0328674316406,290.5365600585937,291.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,17814.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587077379226685,1.0,0.0,0.0,2.485612630844116,2.485624074935913,4.122496193303961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2763671875,0.0,489.8863220214844,1895.4371337890625,0.0,1301.375732421875,0.6186396479606628,1.0,0.0,3.0,1.0,0.0
12048300,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.9990000128746032,0.5506401062011719,0.4453693628311157,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.8583423495292664,0.3138478398323059,0.2982330322265625,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8175521492958069,0.2681529223918915,0.1888425648212433,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7594510316848755,0.2149244844913482,0.2053991109132766,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7420163750648499,0.1994783878326416,0.906293511390686,285.7248229980469,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2417297363281,285.7242126464844,1.0,0.458914190530777,1.0,1.0,0.0,1.0,-2.453787088394165,2.453782320022583,4.548538981907768e-06,1.734012484550476,0.8752173185348511,0.8752173185348511,0.0,92.20393371582033,79.0,19547.46484375,-0.0,1229.03662109375,1.0,283.1499938964844,285.0282287597656,290.5314636230469,291.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592159867286682,1.0,0.0,0.0,2.4888203144073486,2.4888315200805664,4.133142965656589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.88720703125,0.0,491.5962829589844,1895.4371337890625,0.0,1304.9677734375,0.6193652153015137,1.0,0.0,3.0,1.0,0.0
12048360,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.9990000128746032,0.551233172416687,0.4369212687015533,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.864886999130249,0.3151536583900451,0.2993775606155395,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.8226667046546936,0.2684421241283417,0.1889818012714386,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.7646974325180054,0.2153792977333068,0.2057434916496276,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.7463769912719727,0.1994670182466507,0.9057830572128296,285.718505859375,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2430419921875,285.7177124023437,1.0,0.4558430910110473,1.0,1.0,0.0,1.0,-2.44498610496521,2.444981575012207,4.516106855589896e-06,1.7277791500091553,0.875935971736908,0.875935971736908,0.0,89.75840759277344,82.0,19505.513671875,-0.0,1208.4019775390625,1.0,283.1499938964844,285.0220642089844,290.5259094238281,291.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17826.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593412160873413,1.0,0.0,0.0,2.492030382156372,2.492041826248169,4.143812191159668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.62939453125,0.0,493.28466796875,1895.4371337890625,0.0,1305.85400390625,0.6200847625732422,1.0,0.0,3.0,1.0,0.0
12048420,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.553601861000061,0.427862286567688,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.8733038902282715,0.3177999556064605,0.3017658293247223,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8285130858421326,0.2690434455871582,0.1893270313739776,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7710578441619873,0.2163148075342178,0.20652636885643,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7513241171836853,0.1995434314012527,0.9055485725402832,285.710693359375,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2464294433594,285.71051025390625,1.0,0.4533800780773163,1.0,1.0,0.0,1.0,-2.438031911849976,2.4380273818969727,4.490258561418159e-06,1.7226736545562744,0.8774711489677429,0.8774711489677429,0.0,87.24369049072266,85.0,19483.1875,-0.0,1189.7847900390625,1.0,283.1499938964844,285.0145568847656,290.5163269042969,291.8426818847656,293.1499938964844,293.1499938964844,283.1499938964844,17838.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585491895675659,1.0,0.0,0.0,2.4979679584503174,2.4979794025421143,4.163582048022363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.646484375,0.0,496.4429626464844,1895.4371337890625,0.0,1300.256103515625,0.6214234232902527,1.0,0.0,3.0,1.0,0.0
12048480,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.553601861000061,0.427862286567688,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.8733038902282715,0.3177999556064605,0.3017658293247223,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8285130858421326,0.2690434455871582,0.1893270313739776,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7710578441619873,0.2163148075342178,0.20652636885643,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7513241171836853,0.1995434314012527,0.9055485725402832,285.710693359375,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2464294433594,285.71051025390625,1.0,0.4533800780773163,1.0,1.0,0.0,1.0,-2.438031911849976,2.4380273818969727,4.490258561418159e-06,1.7226736545562744,0.8774711489677429,0.8774711489677429,0.0,87.24369049072266,85.0,19483.1875,-0.0,1189.7847900390625,1.0,283.1499938964844,285.0145568847656,290.5163269042969,291.8426818847656,293.1499938964844,293.1499938964844,283.1499938964844,17838.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585491895675659,1.0,0.0,0.0,2.4979679584503174,2.4979794025421143,4.163582048022363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.646484375,0.0,496.4429626464844,1895.4371337890625,0.0,1300.256103515625,0.6214234232902527,1.0,0.0,3.0,1.0,0.0
12048540,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9990000128746032,0.5556085705757141,0.4239886701107025,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8784365057945251,0.3204970061779022,0.3042544722557068,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8314126133918762,0.2696775794029236,0.1897340565919876,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7745200991630554,0.2172782272100448,0.2073904722929,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7536413669586182,0.1996886283159256,0.905959963798523,285.7102355957031,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2469177246094,285.7103271484375,1.0,0.4528068602085113,1.0,1.0,0.0,1.0,-2.438384294509888,2.4383797645568848,4.491444542509271e-06,1.7228611707687378,0.879152774810791,0.879152774810791,0.0,86.27285766601562,88.0,19515.244140625,-0.0,1186.1650390625,1.0,283.1499938964844,285.01287841796875,290.5141906738281,291.8393249511719,293.1499938964844,293.1499938964844,283.1499938964844,17842.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574265956878662,1.0,0.0,0.0,2.5037617683410645,2.5037732124328613,4.1829179053820553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.36279296875,0.0,499.4995727539063,1895.4371337890625,0.0,1292.345947265625,0.6227208971977234,1.0,0.0,3.0,1.0,0.0
12048600,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9990000128746032,0.5556085705757141,0.4239886701107025,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8784365057945251,0.3204970061779022,0.3042544722557068,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8314126133918762,0.2696775794029236,0.1897340565919876,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7745200991630554,0.2172782272100448,0.2073904722929,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7536413669586182,0.1996886283159256,0.905959963798523,285.7102355957031,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2469177246094,285.7103271484375,1.0,0.4528068602085113,1.0,1.0,0.0,1.0,-2.438384294509888,2.4383797645568848,4.491444542509271e-06,1.7228611707687378,0.879152774810791,0.879152774810791,0.0,86.27285766601562,88.0,19515.244140625,-0.0,1186.1650390625,1.0,283.1499938964844,285.01287841796875,290.5141906738281,291.8393249511719,293.1499938964844,293.1499938964844,283.1499938964844,17842.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574265956878662,1.0,0.0,0.0,2.5037617683410645,2.5037732124328613,4.1829179053820553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.36279296875,0.0,499.4995727539063,1895.4371337890625,0.0,1292.345947265625,0.6227208971977234,1.0,0.0,3.0,1.0,0.0
12048660,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9990000128746032,0.5566956400871277,0.423740953207016,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.8811264634132385,0.3232377469539642,0.3068220615386963,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.8321840763092041,0.2703419327735901,0.1901893019676208,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.7758390307426453,0.2182635813951492,0.2083127200603485,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7539753913879395,0.1998527199029922,0.9066710472106934,285.7143859863281,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2480773925781,285.7147216796875,1.0,0.4536464810371399,1.0,1.0,0.0,1.0,-2.443675994873047,2.443671464920044,4.510821327130543e-06,1.7265782356262207,0.8810912370681763,0.8810912370681763,0.0,86.35107421875,91.0,19586.068359375,-0.0,1192.6810302734375,1.0,283.1499938964844,285.0149230957031,290.51885986328125,291.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,17837.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568512320518494,1.0,0.0,0.0,2.5097241401672363,2.509735584259033,4.202863692626124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.69775390625,0.0,502.6148376464844,1895.4371337890625,0.0,1288.3026123046875,0.6240456104278564,1.0,0.0,3.0,1.0,0.0
12048720,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9990000128746032,0.5566956400871277,0.423740953207016,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.8811264634132385,0.3232377469539642,0.3068220615386963,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.8321840763092041,0.2703419327735901,0.1901893019676208,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.7758390307426453,0.2182635813951492,0.2083127200603485,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7539753913879395,0.1998527199029922,0.9066710472106934,285.7143859863281,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2480773925781,285.7147216796875,1.0,0.4536464810371399,1.0,1.0,0.0,1.0,-2.443675994873047,2.443671464920044,4.510821327130543e-06,1.7265782356262207,0.8810912370681763,0.8810912370681763,0.0,86.35107421875,91.0,19586.068359375,-0.0,1192.6810302734375,1.0,283.1499938964844,285.0149230957031,290.51885986328125,291.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,17837.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568512320518494,1.0,0.0,0.0,2.5097241401672363,2.509735584259033,4.202863692626124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.69775390625,0.0,502.6148376464844,1895.4371337890625,0.0,1288.3026123046875,0.6240456104278564,1.0,0.0,3.0,1.0,0.0
12048780,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9990000128746032,0.5566372275352478,0.4262000024318695,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8819507956504822,0.3260127604007721,0.3094505667686462,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8313570618629456,0.2710314691066742,0.1906826794147491,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7755327820777893,0.2192645072937011,0.209277793765068,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7527930736541748,0.2000147253274917,0.9075168967247008,285.7220764160156,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2489929199219,285.7225646972656,1.0,0.4555221498012543,1.0,1.0,0.0,1.0,-2.452552318572998,2.452547788619995,4.54349719802849e-06,1.7328566312789917,0.883411705493927,0.883411705493927,0.0,87.20853424072266,94.0,19688.583984375,-0.0,1206.70068359375,1.0,283.1499938964844,285.0196533203125,290.5280456542969,291.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657097578048706,1.0,0.0,0.0,2.5161941051483154,2.5162057876586914,4.224561962473672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.728515625,0.0,505.9663391113281,1895.4371337890625,0.0,1290.032958984375,0.6254727840423584,1.0,0.0,3.0,1.0,0.0
12048840,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9990000128746032,0.5566372275352478,0.4262000024318695,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8819507956504822,0.3260127604007721,0.3094505667686462,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8313570618629456,0.2710314691066742,0.1906826794147491,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7755327820777893,0.2192645072937011,0.209277793765068,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7527930736541748,0.2000147253274917,0.9075168967247008,285.7220764160156,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2489929199219,285.7225646972656,1.0,0.4555221498012543,1.0,1.0,0.0,1.0,-2.452552318572998,2.452547788619995,4.54349719802849e-06,1.7328566312789917,0.883411705493927,0.883411705493927,0.0,87.20853424072266,94.0,19688.583984375,-0.0,1206.70068359375,1.0,283.1499938964844,285.0196533203125,290.5280456542969,291.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657097578048706,1.0,0.0,0.0,2.5161941051483154,2.5162057876586914,4.224561962473672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.728515625,0.0,505.9663391113281,1895.4371337890625,0.0,1290.032958984375,0.6254727840423584,1.0,0.0,3.0,1.0,0.0
12048900,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9990000128746032,0.5561692118644714,0.4282142221927643,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8818251490592957,0.3274107873439789,0.3107830882072449,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8304888010025024,0.2713842093944549,0.1909410208463668,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7749146223068237,0.2197691947221756,0.2097726166248321,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.7517693042755127,0.2000920921564102,0.9079641103744508,285.7269897460937,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2493896484375,285.7275390625,1.0,0.4567582011222839,1.0,1.0,0.0,1.0,-2.45801305770874,2.4580085277557373,4.563674792734673e-06,1.7367266416549685,0.8848033547401428,0.8848033547401428,0.0,87.86579132080078,94.0,19750.056640625,-0.0,1215.9149169921875,1.0,283.1499938964844,285.0228271484375,290.53387451171875,291.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17815.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575068831443787,1.0,0.0,0.0,2.5196712017059326,2.5196828842163086,4.236245274569228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.04736328125,0.0,507.7720947265625,1895.4371337890625,0.0,1292.910888671875,0.6262394785881042,1.0,0.0,3.0,1.0,0.0
12048960,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.555413007736206,0.4306581914424896,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8814107775688171,0.3288150131702423,0.3121261298656463,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8293789029121399,0.2717417776584625,0.191206082701683,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.7740485668182373,0.2202760726213455,0.2102741003036499,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7505161762237549,0.2001655548810959,0.9084172248840332,285.73248291015625,285.5316772460937,293.680908203125,287.5356140136719,293.68023681640625,297.2498779296875,285.73309326171875,1.0,0.4581569135189056,1.0,1.0,0.0,1.0,-2.4640262126922607,2.464021682739258,4.585952865454601e-06,1.7409911155700684,0.8863713145256042,0.8863713145256042,0.0,88.65055847167969,97.0,19818.080078125,-0.0,1226.360595703125,1.0,283.1499938964844,285.0263366699219,290.5404357910156,291.8782958984375,293.1499938964844,293.1499938964844,283.1499938964844,17800.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580784320831299,1.0,0.0,0.0,2.5235323905944824,2.52354383468628,4.249238259035337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.880859375,0.0,509.7474365234375,1895.4371337890625,0.0,1296.9354248046875,0.6270824074745178,1.0,0.0,3.0,1.0,0.0
12049020,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5531235337257385,0.4365522861480713,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.8799285292625427,0.3316385746002197,0.3148378729820251,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8266173601150513,0.2724685668945312,0.1917527616024017,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7717616558074951,0.2212941646575927,0.2112924754619598,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7474986910820007,0.2002957314252853,0.9093081951141356,285.7448425292969,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510986328125,285.7455444335937,1.0,0.4613321125507355,1.0,1.0,0.0,1.0,-2.4773123264312744,2.4773077964782715,4.635392087948276e-06,1.7504204511642456,0.8900774121284485,0.8900774121284485,0.0,90.52674865722656,100.0,19971.5390625,-0.0,1250.2071533203125,1.0,283.1499938964844,285.0341796875,290.55572509765625,291.901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17761.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595766544342041,1.0,0.0,0.0,2.5323703289031982,2.532382011413574,4.279054337530397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9658203125,0.0,514.2733154296875,1895.4371337890625,0.0,1307.5205078125,0.6290090084075928,1.0,0.0,3.0,1.0,0.0
12049080,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5531235337257385,0.4365522861480713,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.8799285292625427,0.3316385746002197,0.3148378729820251,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8266173601150513,0.2724685668945312,0.1917527616024017,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7717616558074951,0.2212941646575927,0.2112924754619598,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7474986910820007,0.2002957314252853,0.9093081951141356,285.7448425292969,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510986328125,285.7455444335937,1.0,0.4613321125507355,1.0,1.0,0.0,1.0,-2.4773123264312744,2.4773077964782715,4.635392087948276e-06,1.7504204511642456,0.8900774121284485,0.8900774121284485,0.0,90.52674865722656,100.0,19971.5390625,-0.0,1250.2071533203125,1.0,283.1499938964844,285.0341796875,290.55572509765625,291.901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17761.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595766544342041,1.0,0.0,0.0,2.5323703289031982,2.532382011413574,4.279054337530397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9658203125,0.0,514.2733154296875,1895.4371337890625,0.0,1307.5205078125,0.6290090084075928,1.0,0.0,3.0,1.0,0.0
12049140,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.9990000128746032,0.5499667525291443,0.4434811174869537,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8778131008148193,0.3344787955284118,0.3175775706768036,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.8233319520950317,0.2732081413269043,0.1923173815011978,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7689465880393982,0.2223154008388519,0.2123260051012039,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.7439938187599182,0.2003950923681259,0.910126566886902,285.7586975097656,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2503662109375,285.75946044921875,1.0,0.4648894369602203,1.0,1.0,0.0,1.0,-2.491828203201294,2.491823434829712,4.6897371248633135e-06,1.7607287168502808,0.8946444988250732,0.8946444988250732,0.0,92.73148345947266,103.0,20146.73046875,-0.0,1277.1878662109375,1.0,283.1499938964844,285.0427551269531,290.5744934082031,291.9295959472656,293.1499938964844,293.1499938964844,283.1499938964844,17713.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614144444465637,1.0,0.0,0.0,2.542989492416382,2.543001174926758,4.315016326472687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.01025390625,0.0,519.74169921875,1895.4371337890625,0.0,1320.57275390625,0.6313232183456421,1.0,0.0,3.0,1.0,0.0
12049200,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.9990000128746032,0.5499667525291443,0.4434811174869537,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8778131008148193,0.3344787955284118,0.3175775706768036,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.8233319520950317,0.2732081413269043,0.1923173815011978,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7689465880393982,0.2223154008388519,0.2123260051012039,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.7439938187599182,0.2003950923681259,0.910126566886902,285.7586975097656,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2503662109375,285.75946044921875,1.0,0.4648894369602203,1.0,1.0,0.0,1.0,-2.491828203201294,2.491823434829712,4.6897371248633135e-06,1.7607287168502808,0.8946444988250732,0.8946444988250732,0.0,92.73148345947266,103.0,20146.73046875,-0.0,1277.1878662109375,1.0,283.1499938964844,285.0427551269531,290.5744934082031,291.9295959472656,293.1499938964844,293.1499938964844,283.1499938964844,17713.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614144444465637,1.0,0.0,0.0,2.542989492416382,2.543001174926758,4.315016326472687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.01025390625,0.0,519.74169921875,1895.4371337890625,0.0,1320.57275390625,0.6313232183456421,1.0,0.0,3.0,1.0,0.0
12049260,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.9990000128746032,0.5460898280143738,0.4511443078517914,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8752957582473755,0.3373320698738098,0.3203390538692474,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.8197048306465149,0.2739574015140533,0.1928958296775818,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7658083438873291,0.2233370393514633,0.2133693844079971,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.7401860952377319,0.2004568129777908,0.9108250737190248,285.7734375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2498474121094,285.77423095703125,1.0,0.4687105119228363,1.0,1.0,0.0,1.0,-2.5071370601654053,2.5071322917938232,4.74742591904942e-06,1.7716076374053955,0.9001582860946655,0.9001582860946655,0.0,95.18582916259766,91.0,20340.130859375,-0.0,1306.5093994140625,1.0,283.1499938964844,285.0514831542969,290.59674072265625,291.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,17658.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636622548103333,1.0,0.0,0.0,2.555662155151367,2.555673837661743,4.358130638593138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.88330078125,0.0,526.3342895507812,1895.4371337890625,0.0,1336.6380615234375,0.6340896487236023,1.0,0.0,3.0,1.0,0.0
