time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.9990000128746032,0.5460898280143738,0.4511443078517914,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8752957582473755,0.3373320698738098,0.3203390538692474,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.8197048306465149,0.2739574015140533,0.1928958296775818,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7658083438873291,0.2233370393514633,0.2133693844079971,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.7401860952377319,0.2004568129777908,0.9108250737190248,285.7734375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2498474121094,285.77423095703125,1.0,0.4687105119228363,1.0,1.0,0.0,1.0,-2.5071370601654053,2.5071322917938232,4.74742591904942e-06,1.7716076374053955,0.9001582860946655,0.9001582860946655,0.0,95.18582916259766,91.0,20340.130859375,-0.0,1306.5093994140625,1.0,283.1499938964844,285.0514831542969,290.59674072265625,291.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,17658.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636622548103333,1.0,0.0,0.0,2.555662155151367,2.555673837661743,4.358130638593138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.88330078125,0.0,526.3342895507812,1895.4371337890625,0.0,1336.6380615234375,0.6340896487236023,1.0,0.0,3.0,1.0,0.0
12049380,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.9990000128746032,0.5430523753166199,0.4463232755661011,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8809271454811096,0.3401590585708618,0.3229588568210602,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8230909109115601,0.274679034948349,0.1933680474758148,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7696400284767151,0.2243248373270034,0.2142614275217056,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7426392436027527,0.200462982058525,0.91066712141037,285.7794494628906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.25018310546875,285.77935791015625,1.0,0.4671359658241272,1.0,1.0,0.0,1.0,-2.5059635639190674,2.5059587955474854,4.743350928038126e-06,1.7709778547286987,0.9064947962760924,0.9064947962760924,0.0,93.87899780273438,79.0,20446.015625,-0.0,1299.4615478515625,1.0,283.1499938964844,285.0516967773437,290.6194152832031,291.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,17603.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662444472312927,1.0,0.0,0.0,2.5704214572906494,2.5704333782196045,4.408613278883422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.45556640625,0.0,534.1358032226562,1895.4371337890625,0.0,1355.22900390625,0.6403241753578186,1.0,0.0,3.0,1.0,0.0
12049440,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.9990000128746032,0.5430523753166199,0.4463232755661011,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8809271454811096,0.3401590585708618,0.3229588568210602,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8230909109115601,0.274679034948349,0.1933680474758148,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7696400284767151,0.2243248373270034,0.2142614275217056,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7426392436027527,0.200462982058525,0.91066712141037,285.7794494628906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.25018310546875,285.77935791015625,1.0,0.4671359658241272,1.0,1.0,0.0,1.0,-2.5059635639190674,2.5059587955474854,4.743350928038126e-06,1.7709778547286987,0.9064947962760924,0.9064947962760924,0.0,93.87899780273438,79.0,20446.015625,-0.0,1299.4615478515625,1.0,283.1499938964844,285.0516967773437,290.6194152832031,291.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,17603.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662444472312927,1.0,0.0,0.0,2.5704214572906494,2.5704333782196045,4.408613278883422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.45556640625,0.0,534.1358032226562,1895.4371337890625,0.0,1355.22900390625,0.6403241753578186,1.0,0.0,3.0,1.0,0.0
12049500,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.9990000128746032,0.5426677465438843,0.4398975372314453,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.886470377445221,0.3415473103523254,0.324210911989212,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8270680904388428,0.2750149667263031,0.1935615390539169,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.773884654045105,0.2247985154390335,0.2146508544683456,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.7459638118743896,0.200465589761734,0.9103611707687378,285.769287109375,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2508544921875,285.7682800292969,1.0,0.4649015963077545,1.0,1.0,0.0,1.0,-2.500086545944214,2.500081777572632,4.721261575468816e-06,1.766853094100952,0.9097774028778076,0.9097774028778076,0.0,92.03079223632812,79.0,20499.576171875,-0.0,1284.32470703125,1.0,283.1499938964844,285.036376953125,290.6304016113281,292.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,17882.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674790978431702,1.0,0.0,0.0,2.6004559993743896,2.600468158721924,4.5122419578547124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.75390625,0.0,552.3615112304688,1895.4371337890625,0.0,1364.168701171875,0.6449114680290222,1.0,0.0,3.0,1.0,0.0
12049560,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5431109666824341,0.4313496649265289,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.8935939073562622,0.342913419008255,0.3254190385341644,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.8323419690132141,0.2753277719020843,0.1937223672866821,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.7794894576072693,0.22525455057621,0.2150018066167831,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.7505429983139038,0.2004781514406204,0.9099769592285156,285.760009765625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2518310546875,285.759033203125,1.0,0.4618696570396423,1.0,1.0,0.0,1.0,-2.491427659988404,2.4914228916168213,4.688758963311557e-06,1.7607440948486328,0.9132198095321656,0.9132198095321656,0.0,89.58674621582031,82.0,20515.259765625,-0.0,1263.3309326171875,1.0,283.1499938964844,285.0242004394531,290.6402282714844,292.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,18004.861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684820055961609,1.0,0.0,0.0,2.6193206310272217,2.619332790374756,4.577945844630449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.04736328125,0.0,563.7294311523438,1895.4371337890625,0.0,1371.4542236328125,0.6522935032844543,1.0,0.0,3.0,1.0,0.0
12049620,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.9990000128746032,0.5450023412704468,0.4222774505615234,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.902482807636261,0.3456239700317383,0.3278854191303253,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.8383686542510986,0.2759231626987457,0.1940767765045166,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7861177325248718,0.2261494845151901,0.2157613039016723,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7556846141815186,0.2005688995122909,0.9098650813102722,285.7351989746094,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2538452148437,285.7344970703125,1.0,0.4594771564006805,1.0,1.0,0.0,1.0,-2.4846811294555664,2.4846765995025635,4.663240815716563e-06,1.7558265924453735,0.9204314351081848,0.9204314351081848,0.0,87.1015853881836,85.0,20647.546875,-0.0,1244.617919921875,1.0,283.1499938964844,284.9898986816406,290.660888671875,292.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18628.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700147986412048,1.0,0.0,0.0,2.6850814819335938,2.685094356536865,4.810700033885951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.5986328125,0.0,605.6563720703125,1895.4371337890625,0.0,1382.630615234375,0.668308675289154,1.0,0.0,3.0,1.0,0.0
12049680,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.9990000128746032,0.5450023412704468,0.4222774505615234,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.902482807636261,0.3456239700317383,0.3278854191303253,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.8383686542510986,0.2759231626987457,0.1940767765045166,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7861177325248718,0.2261494845151901,0.2157613039016723,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7556846141815186,0.2005688995122909,0.9098650813102722,285.7351989746094,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2538452148437,285.7344970703125,1.0,0.4594771564006805,1.0,1.0,0.0,1.0,-2.4846811294555664,2.4846765995025635,4.663240815716563e-06,1.7558265924453735,0.9204314351081848,0.9204314351081848,0.0,87.1015853881836,85.0,20647.546875,-0.0,1244.617919921875,1.0,283.1499938964844,284.9898986816406,290.660888671875,292.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18628.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700147986412048,1.0,0.0,0.0,2.6850814819335938,2.685094356536865,4.810700033885951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.5986328125,0.0,605.6563720703125,1895.4371337890625,0.0,1382.630615234375,0.668308675289154,1.0,0.0,3.0,1.0,0.0
12049740,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.9990000128746032,0.5462467074394226,0.4185706675052643,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.9077301621437072,0.3483155071735382,0.3303858637809753,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8412033319473267,0.2764850258827209,0.1944464147090912,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7894827723503113,0.2270160317420959,0.2165490388870239,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7579476237297058,0.2006767094135284,0.9101808667182922,285.712646484375,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2548217773437,285.7120056152344,1.0,0.4589490890502929,1.0,1.0,0.0,1.0,-2.484996795654297,2.484992265701294,4.6643913265143055e-06,1.7560325860977173,0.9282839298248292,0.9282839298248292,0.0,86.18579864501953,88.0,20842.75390625,-0.0,1241.12353515625,1.0,283.1499938964844,284.95538330078125,290.6864318847656,292.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,19398.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717188358306885,1.0,0.0,0.0,2.76235294342041,2.762366533279419,5.091570187687466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.5498046875,0.0,657.6669311523438,1895.4371337890625,0.0,1395.1141357421875,0.687063992023468,1.0,0.0,3.0,1.0,0.0
12049800,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.9990000128746032,0.5462467074394226,0.4185706675052643,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.9077301621437072,0.3483155071735382,0.3303858637809753,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8412033319473267,0.2764850258827209,0.1944464147090912,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7894827723503113,0.2270160317420959,0.2165490388870239,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7579476237297058,0.2006767094135284,0.9101808667182922,285.712646484375,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2548217773437,285.7120056152344,1.0,0.4589490890502929,1.0,1.0,0.0,1.0,-2.484996795654297,2.484992265701294,4.6643913265143055e-06,1.7560325860977173,0.9282839298248292,0.9282839298248292,0.0,86.18579864501953,88.0,20842.75390625,-0.0,1241.12353515625,1.0,283.1499938964844,284.95538330078125,290.6864318847656,292.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,19398.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717188358306885,1.0,0.0,0.0,2.76235294342041,2.762366533279419,5.091570187687466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.5498046875,0.0,657.6669311523438,1895.4371337890625,0.0,1395.1141357421875,0.687063992023468,1.0,0.0,3.0,1.0,0.0
12049860,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.5463457107543945,0.4186262786388397,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.9102194905281068,0.3509898483753204,0.3329065442085266,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.8416838049888611,0.277021199464798,0.1948239952325821,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.7904462814331055,0.2278576493263244,0.2173491269350052,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7580175399780273,0.2007493525743484,0.9105584025382996,285.6917724609375,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25445556640625,285.6911926269531,1.0,0.4597981870174408,1.0,1.0,0.0,1.0,-2.489956378936768,2.489951610565185,4.682988674176158e-06,1.759558081626892,0.936825394630432,0.936825394630432,0.0,86.33576202392578,91.0,21078.53515625,-0.0,1247.7562255859375,1.0,283.1499938964844,284.921142578125,290.7156066894531,292.1263732910156,293.1499938964844,293.1499938964844,283.1499938964844,20268.060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742396950721741,1.0,0.0,0.0,2.8474814891815186,2.8474957942962646,5.410223025137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.37451171875,0.0,718.352783203125,1895.4371337890625,0.0,1413.6922607421875,0.7076744437217712,1.0,0.0,3.0,1.0,0.0
12049920,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.5463457107543945,0.4186262786388397,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.9102194905281068,0.3509898483753204,0.3329065442085266,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.8416838049888611,0.277021199464798,0.1948239952325821,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.7904462814331055,0.2278576493263244,0.2173491269350052,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7580175399780273,0.2007493525743484,0.9105584025382996,285.6917724609375,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25445556640625,285.6911926269531,1.0,0.4597981870174408,1.0,1.0,0.0,1.0,-2.489956378936768,2.489951610565185,4.682988674176158e-06,1.759558081626892,0.936825394630432,0.936825394630432,0.0,86.33576202392578,91.0,21078.53515625,-0.0,1247.7562255859375,1.0,283.1499938964844,284.921142578125,290.7156066894531,292.1263732910156,293.1499938964844,293.1499938964844,283.1499938964844,20268.060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742396950721741,1.0,0.0,0.0,2.8474814891815186,2.8474957942962646,5.410223025137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.37451171875,0.0,718.352783203125,1895.4371337890625,0.0,1413.6922607421875,0.7076744437217712,1.0,0.0,3.0,1.0,0.0
12049980,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.9990000128746032,0.5451743602752686,0.4214857220649719,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9104781150817872,0.3536461591720581,0.3354375660419464,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.8403975963592529,0.2775371968746185,0.195206806063652,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.7896038889884949,0.2286766469478607,0.2181546986103058,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7564096450805664,0.2007676661014557,0.910837471485138,285.6728210449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2529296875,285.67236328125,1.0,0.4616430103778839,1.0,1.0,0.0,1.0,-2.4981918334960938,2.498187065124512,4.713974703918211e-06,1.765422821044922,0.946115016937256,0.946115016937256,0.0,87.2749252319336,94.0,21343.091796875,-0.0,1261.75927734375,1.0,283.1499938964844,284.8880310058594,290.7458190917969,292.17193603515625,293.1499938964844,293.1499938964844,283.1499938964844,21204.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776672601699829,1.0,0.0,0.0,2.937997579574585,2.9380125999450684,5.759650889558543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.892578125,0.0,786.8173828125,1895.4371337890625,0.0,1439.16259765625,0.7295432090759277,1.0,0.0,3.0,1.0,0.0
12050040,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.9990000128746032,0.5451743602752686,0.4214857220649719,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9104781150817872,0.3536461591720581,0.3354375660419464,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.8403975963592529,0.2775371968746185,0.195206806063652,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.7896038889884949,0.2286766469478607,0.2181546986103058,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7564096450805664,0.2007676661014557,0.910837471485138,285.6728210449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2529296875,285.67236328125,1.0,0.4616430103778839,1.0,1.0,0.0,1.0,-2.4981918334960938,2.498187065124512,4.713974703918211e-06,1.765422821044922,0.946115016937256,0.946115016937256,0.0,87.2749252319336,94.0,21343.091796875,-0.0,1261.75927734375,1.0,283.1499938964844,284.8880310058594,290.7458190917969,292.17193603515625,293.1499938964844,293.1499938964844,283.1499938964844,21204.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776672601699829,1.0,0.0,0.0,2.937997579574585,2.9380125999450684,5.759650889558543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.892578125,0.0,786.8173828125,1895.4371337890625,0.0,1439.16259765625,0.7295432090759277,1.0,0.0,3.0,1.0,0.0
12050100,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.9990000128746032,0.544122576713562,0.4237214922904968,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.909967303276062,0.3549675941467285,0.3367061018943786,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.8392607569694519,0.2777890563011169,0.1954005509614944,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.7886730432510376,0.229078471660614,0.2185589224100113,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.7551310062408447,0.2007544189691543,0.9109206199645996,285.66192626953125,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2518615722656,285.6611633300781,1.0,0.4628473222255707,1.0,1.0,0.0,1.0,-2.503218650817871,2.503213882446289,4.732941761176335e-06,1.7690030336380005,0.9510290622711182,0.9510290622711182,0.0,87.9740982055664,94.0,21493.896484375,-0.0,1270.8851318359375,1.0,283.1499938964844,284.86871337890625,290.76104736328125,292.1961364746094,293.1499938964844,293.1499938964844,283.1499938964844,21809.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796837449073792,1.0,0.0,0.0,2.9928016662597656,2.9928174018859863,5.97653126988007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4072265625,0.0,830.4845581054688,1895.4371337890625,0.0,1454.2587890625,0.7400063872337341,1.0,0.0,3.0,1.0,0.0
12050160,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.9990000128746032,0.5427771210670471,0.4263999760150909,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.909113347530365,0.3562847673892975,0.3379721045494079,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8378601670265198,0.278037428855896,0.1955930590629577,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.7874673008918762,0.2294754534959793,0.2189611345529556,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.7535973191261292,0.2007252424955368,0.9109476804733276,285.65594482421875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.25067138671875,285.6555480957031,1.0,0.4642008543014526,1.0,1.0,0.0,1.0,-2.5087029933929443,2.5086982250213623,4.753680514113512e-06,1.7729086875915527,0.9558451175689696,0.9558451175689696,0.0,88.80108642578125,97.0,21627.638671875,-0.0,1281.1544189453125,1.0,283.1499938964844,284.8564147949219,290.7755432128906,292.2185974121094,293.1499938964844,293.1499938964844,283.1499938964844,22193.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817996501922607,1.0,0.0,0.0,3.032083034515381,3.0320990085601807,6.134447971817281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.29296875,0.0,862.4195556640625,1895.4371337890625,0.0,1470.1865234375,0.7522359490394592,1.0,0.0,3.0,1.0,0.0
12050220,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.5392900109291077,0.4327905178070068,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.9066694974899292,0.3589073419570923,0.3405060470104217,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.8344876170158386,0.2785260081291199,0.1959816962480545,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7844505906105042,0.2302569895982742,0.2197657972574234,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7499710917472839,0.200619027018547,0.9108479619026184,285.641357421875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2481689453125,285.6410827636719,1.0,0.4672585427761078,1.0,1.0,0.0,1.0,-2.5207359790802,2.520731210708618,4.799341695616022e-06,1.7814738750457764,0.9649478793144226,0.9649478793144226,0.0,90.7633819580078,100.0,21924.560546875,-0.0,1304.466552734375,1.0,283.1499938964844,284.8270263671875,290.80419921875,292.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,23247.4921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686366856098175,1.0,0.0,0.0,3.127273797988892,3.127290725708008,6.525670528390037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.09033203125,0.0,943.9086303710938,1895.4371337890625,0.0,1504.8687744140625,0.7752144932746887,1.0,0.0,3.0,1.0,0.0
12050280,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.5392900109291077,0.4327905178070068,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.9066694974899292,0.3589073419570923,0.3405060470104217,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.8344876170158386,0.2785260081291199,0.1959816962480545,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7844505906105042,0.2302569895982742,0.2197657972574234,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7499710917472839,0.200619027018547,0.9108479619026184,285.641357421875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2481689453125,285.6410827636719,1.0,0.4672585427761078,1.0,1.0,0.0,1.0,-2.5207359790802,2.520731210708618,4.799341695616022e-06,1.7814738750457764,0.9649478793144226,0.9649478793144226,0.0,90.7633819580078,100.0,21924.560546875,-0.0,1304.466552734375,1.0,283.1499938964844,284.8270263671875,290.80419921875,292.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,23247.4921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686366856098175,1.0,0.0,0.0,3.127273797988892,3.127290725708008,6.525670528390037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.09033203125,0.0,943.9086303710938,1895.4371337890625,0.0,1504.8687744140625,0.7752144932746887,1.0,0.0,3.0,1.0,0.0
12050340,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9990000128746032,0.5348683595657349,0.4402257800102234,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.9035897850990297,0.361517071723938,0.3430387377738952,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8305891156196594,0.2790074348449707,0.1963732838630676,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.7808705568313599,0.2310249805450439,0.2205684930086136,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.7458271980285645,0.200447991490364,0.9105138778686525,285.62908935546875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24566650390625,285.6289367675781,1.0,0.4706598222255707,1.0,1.0,0.0,1.0,-2.533742666244507,2.533737897872925,4.848937805945752e-06,1.7907224893569946,0.9739034175872804,0.9739034175872804,0.0,93.05098724365234,88.0,22229.044921875,-0.0,1330.6160888671875,1.0,283.1499938964844,284.7999572753906,290.8319091796875,292.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,24332.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911534070968628,1.0,0.0,0.0,3.2223966121673584,3.222414493560791,6.928692641849921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.1005859375,0.0,1030.3690185546875,1895.4371337890625,0.0,1541.6490478515625,0.7981761693954468,1.0,0.0,3.0,1.0,0.0
12050400,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9990000128746032,0.5348683595657349,0.4402257800102234,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.9035897850990297,0.361517071723938,0.3430387377738952,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8305891156196594,0.2790074348449707,0.1963732838630676,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.7808705568313599,0.2310249805450439,0.2205684930086136,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.7458271980285645,0.200447991490364,0.9105138778686525,285.62908935546875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24566650390625,285.6289367675781,1.0,0.4706598222255707,1.0,1.0,0.0,1.0,-2.533742666244507,2.533737897872925,4.848937805945752e-06,1.7907224893569946,0.9739034175872804,0.9739034175872804,0.0,93.05098724365234,88.0,22229.044921875,-0.0,1330.6160888671875,1.0,283.1499938964844,284.7999572753906,290.8319091796875,292.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,24332.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911534070968628,1.0,0.0,0.0,3.2223966121673584,3.222414493560791,6.928692641849921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.1005859375,0.0,1030.3690185546875,1895.4371337890625,0.0,1541.6490478515625,0.7981761693954468,1.0,0.0,3.0,1.0,0.0
12050460,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.9990000128746032,0.5311543345451355,0.4352162480354309,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.9095524549484252,0.3640805184841156,0.3454132080078125,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107788085937,0.8339230418205261,0.2794514298439026,0.1966530829668045,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.7847138047218323,0.2317510098218917,0.2212143093347549,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.7482100129127502,0.200201004743576,0.9092374444007874,285.61065673828125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24395751953125,285.6097717285156,1.0,0.4687123894691467,1.0,1.0,0.0,1.0,-2.5301778316497803,2.530172824859619,4.835676918446552e-06,1.788388729095459,0.9825899600982666,0.9825899600982666,0.0,91.6592254638672,76.0,22420.869140625,-0.0,1320.1153564453125,1.0,283.1499938964844,284.7676086425781,290.8573913574219,292.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,25438.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957995295524597,1.0,0.0,0.0,3.3166682720184326,3.3166873455047607,7.3400229894105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.671875,0.0,1121.1741943359375,1895.4371337890625,0.0,1577.7626953125,0.8209345936775208,1.0,0.0,3.0,1.0,0.0
12050520,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.9990000128746032,0.5311543345451355,0.4352162480354309,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.9095524549484252,0.3640805184841156,0.3454132080078125,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107788085937,0.8339230418205261,0.2794514298439026,0.1966530829668045,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.7847138047218323,0.2317510098218917,0.2212143093347549,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.7482100129127502,0.200201004743576,0.9092374444007874,285.61065673828125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24395751953125,285.6097717285156,1.0,0.4687123894691467,1.0,1.0,0.0,1.0,-2.5301778316497803,2.530172824859619,4.835676918446552e-06,1.788388729095459,0.9825899600982666,0.9825899600982666,0.0,91.6592254638672,76.0,22420.869140625,-0.0,1320.1153564453125,1.0,283.1499938964844,284.7676086425781,290.8573913574219,292.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,25438.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957995295524597,1.0,0.0,0.0,3.3166682720184326,3.3166873455047607,7.3400229894105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.671875,0.0,1121.1741943359375,1895.4371337890625,0.0,1577.7626953125,0.8209345936775208,1.0,0.0,3.0,1.0,0.0
12050580,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.9990000128746032,0.5306190252304077,0.4199392199516296,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.9243088364601136,0.3666042685508728,0.3476431965827942,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.843586266040802,0.2798646092414856,0.1968330293893814,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7950201034545898,0.2324505150318145,0.2217267900705337,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7564080953598022,0.1999911069869995,0.907489538192749,285.5843811035156,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2440185546875,285.58319091796875,1.0,0.4630953371524811,1.0,1.0,0.0,1.0,-2.513246536254883,2.513241767883301,4.771389740199084e-06,1.776422142982483,0.9908652305603028,0.9908652305603028,0.0,87.31774139404297,79.0,22506.767578125,-0.0,1280.3909912109375,1.0,283.1499938964844,284.7298583984375,290.8773803710937,292.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,26562.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699176013469696,1.0,0.0,0.0,3.409408569335937,3.409428596496582,7.756243007861485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.31591796875,0.0,1215.6536865234375,1895.4371337890625,0.0,1604.2562255859375,0.8433327674865723,1.0,0.0,3.0,1.0,0.0
12050640,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.9990000128746032,0.5306190252304077,0.4199392199516296,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.9243088364601136,0.3666042685508728,0.3476431965827942,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.843586266040802,0.2798646092414856,0.1968330293893814,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7950201034545898,0.2324505150318145,0.2217267900705337,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7564080953598022,0.1999911069869995,0.907489538192749,285.5843811035156,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2440185546875,285.58319091796875,1.0,0.4630953371524811,1.0,1.0,0.0,1.0,-2.513246536254883,2.513241767883301,4.771389740199084e-06,1.776422142982483,0.9908652305603028,0.9908652305603028,0.0,87.31774139404297,79.0,22506.767578125,-0.0,1280.3909912109375,1.0,283.1499938964844,284.7298583984375,290.8773803710937,292.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,26562.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699176013469696,1.0,0.0,0.0,3.409408569335937,3.409428596496582,7.756243007861485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.31591796875,0.0,1215.6536865234375,1895.4371337890625,0.0,1604.2562255859375,0.8433327674865723,1.0,0.0,3.0,1.0,0.0
12050700,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.9990000128746032,0.5313534140586853,0.4143152832984924,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9303569793701172,0.3678728640079498,0.3487776219844818,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.8473635911941528,0.280077576637268,0.1969380378723144,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7990514039993286,0.2328094393014907,0.2220055311918258,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.7595946788787842,0.1999417096376419,0.9069106578826904,285.5700378417969,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2445983886719,285.56903076171875,1.0,0.4614731669425964,1.0,1.0,0.0,1.0,-2.507606744766236,2.5076019763946533,4.749798790726345e-06,1.7722792625427246,0.9948524832725524,0.9948524832725524,0.0,85.76548767089844,79.0,22570.599609375,-0.0,1266.823974609375,1.0,283.1499938964844,284.7096252441406,290.8865966796875,292.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,27254.68359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002419233322144,1.0,0.0,0.0,3.4630682468414307,3.4630887508392334,8.002310210031283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.74951171875,0.0,1272.8896484375,1895.4371337890625,0.0,1612.662841796875,0.8535234332084656,1.0,0.0,3.0,1.0,0.0
12050760,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9990000128746032,0.5320712327957153,0.4105098843574524,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.9349031448364258,0.3691540062427521,0.3499391674995422,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.8500497341156006,0.2802998125553131,0.1970618069171905,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8019611835479736,0.233177900314331,0.2223114371299743,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7618182897567749,0.199924498796463,0.906587541103363,285.5622253417969,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2452392578125,285.5616455078125,1.0,0.4603863954544067,1.0,1.0,0.0,1.0,-2.5045554637908936,2.50455093383789,4.738167717732722e-06,1.7700541019439695,0.9988540410995485,0.9988540410995485,0.0,84.74855041503906,82.0,22638.318359375,-0.0,1258.7501220703125,1.0,283.1499938964844,284.6971740722656,290.8963623046875,292.4051513671875,293.1499938964844,293.1499938964844,283.1499938964844,27694.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010273933410645,1.0,0.0,0.0,3.500284194946289,3.500305414199829,8.175229027074238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.26611328125,0.0,1313.3023681640625,1895.4371337890625,0.0,1618.87060546875,0.8652890920639038,1.0,0.0,3.0,1.0,0.0
12050820,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.5329976081848145,0.4064231514930725,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9409685134887696,0.3717515468597412,0.352331668138504,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8532126545906067,0.2807701826095581,0.1973539292812347,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8055418729782104,0.2339392751455307,0.2229826152324676,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7642974257469177,0.1999401301145553,0.906406819820404,285.5484924316406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2462463378906,285.5482788085937,1.0,0.4595949947834015,1.0,1.0,0.0,1.0,-2.50345516204834,2.503450393676758,4.73380623589037e-06,1.7691551446914673,1.0,1.0,0.0,83.72410583496094,85.0,22820.54296875,-0.0,1253.038818359375,1.0,283.1499938964844,284.6722412109375,290.92041015625,292.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,28970.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025948166847229,1.0,0.0,0.0,3.585116147994995,3.585138320922852,8.576295726925309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.2138671875,0.0,1410.513916015625,1895.4371337890625,0.0,1631.291015625,0.8859279155731201,1.0,0.0,3.0,1.0,0.0
12050880,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.5329976081848145,0.4064231514930725,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9409685134887696,0.3717515468597412,0.352331668138504,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8532126545906067,0.2807701826095581,0.1973539292812347,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8055418729782104,0.2339392751455307,0.2229826152324676,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7642974257469177,0.1999401301145553,0.906406819820404,285.5484924316406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2462463378906,285.5482788085937,1.0,0.4595949947834015,1.0,1.0,0.0,1.0,-2.50345516204834,2.503450393676758,4.73380623589037e-06,1.7691551446914673,1.0,1.0,0.0,83.72410583496094,85.0,22820.54296875,-0.0,1253.038818359375,1.0,283.1499938964844,284.6722412109375,290.92041015625,292.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,28970.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025948166847229,1.0,0.0,0.0,3.585116147994995,3.585138320922852,8.576295726925309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.2138671875,0.0,1410.513916015625,1895.4371337890625,0.0,1631.291015625,0.8859279155731201,1.0,0.0,3.0,1.0,0.0
12050940,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9990000128746032,0.5329115986824036,0.4061000049114227,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9437551498413086,0.374393880367279,0.3548032343387604,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8539162874221802,0.281277596950531,0.1976981610059738,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8066645264625549,0.2347319275140762,0.2237198203802108,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.7645383477210999,0.199976697564125,0.9065454006195068,285.541259765625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2467041015625,285.54132080078125,1.0,0.4602401256561279,1.0,1.0,0.0,1.0,-2.507497310638428,2.5074925422668457,4.748854280478554e-06,1.7719011306762695,1.0,1.0,0.0,83.75321197509766,88.0,23034.833984375,-0.0,1258.0968017578125,1.0,283.1499938964844,284.65380859375,290.9476928710937,292.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,30232.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047247886657715,1.0,0.0,0.0,3.662360906600952,3.662383794784546,8.949845664574241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.763671875,0.0,1503.6646728515625,1895.4371337890625,0.0,1648.23779296875,0.9048435091972352,1.0,0.0,3.0,1.0,0.0
12051000,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9990000128746032,0.5329115986824036,0.4061000049114227,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9437551498413086,0.374393880367279,0.3548032343387604,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8539162874221802,0.281277596950531,0.1976981610059738,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8066645264625549,0.2347319275140762,0.2237198203802108,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.7645383477210999,0.199976697564125,0.9065454006195068,285.541259765625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2467041015625,285.54132080078125,1.0,0.4602401256561279,1.0,1.0,0.0,1.0,-2.507497310638428,2.5074925422668457,4.748854280478554e-06,1.7719011306762695,1.0,1.0,0.0,83.75321197509766,88.0,23034.833984375,-0.0,1258.0968017578125,1.0,283.1499938964844,284.65380859375,290.9476928710937,292.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,30232.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047247886657715,1.0,0.0,0.0,3.662360906600952,3.662383794784546,8.949845664574241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.763671875,0.0,1503.6646728515625,1895.4371337890625,0.0,1648.23779296875,0.9048435091972352,1.0,0.0,3.0,1.0,0.0
12051060,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.9990000128746032,0.5316869020462036,0.4086121022701263,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.944091260433197,0.3770680129528045,0.3573346138000488,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8527492880821228,0.2818154990673065,0.1980848163366317,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.8059396743774414,0.2355482876300811,0.2245082259178161,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.7630444765090942,0.2000027745962143,0.9067935347557068,285.5383605957031,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2465209960937,285.53857421875,1.0,0.4619411528110504,1.0,1.0,0.0,1.0,-2.5152626037597656,2.515257835388184,4.778013135364745e-06,1.7772789001464844,1.0,1.0,0.0,84.56974029541016,91.0,23273.048828125,-0.0,1271.112060546875,1.0,283.1499938964844,284.6396789550781,290.9753112792969,292.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,31441.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076398730278015,1.0,0.0,0.0,3.7348461151123047,3.734870195388794,9.307621553489298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.71875,0.0,1594.72509765625,1895.4371337890625,0.0,1671.5595703125,0.9226136207580566,1.0,0.0,3.0,1.0,0.0
12051120,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.9990000128746032,0.5316869020462036,0.4086121022701263,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.944091260433197,0.3770680129528045,0.3573346138000488,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8527492880821228,0.2818154990673065,0.1980848163366317,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.8059396743774414,0.2355482876300811,0.2245082259178161,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.7630444765090942,0.2000027745962143,0.9067935347557068,285.5383605957031,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2465209960937,285.53857421875,1.0,0.4619411528110504,1.0,1.0,0.0,1.0,-2.5152626037597656,2.515257835388184,4.778013135364745e-06,1.7772789001464844,1.0,1.0,0.0,84.56974029541016,91.0,23273.048828125,-0.0,1271.112060546875,1.0,283.1499938964844,284.6396789550781,290.9753112792969,292.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,31441.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076398730278015,1.0,0.0,0.0,3.7348461151123047,3.734870195388794,9.307621553489298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.71875,0.0,1594.72509765625,1895.4371337890625,0.0,1671.5595703125,0.9226136207580566,1.0,0.0,3.0,1.0,0.0
