time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9990000128746032,0.5293489098548889,0.4132317900657654,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.9426379799842834,0.3797613382339477,0.359906941652298,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8502359390258789,0.2823755741119385,0.198503315448761,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.8038560152053833,0.2363800704479217,0.2253333926200866,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.7602824568748474,0.2000012546777725,0.9070313572883606,285.5384216308594,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.245849609375,285.5387878417969,1.0,0.4644113779067993,1.0,1.0,0.0,1.0,-2.525679349899292,2.52567458152771,4.817335138795897e-06,1.7845258712768557,1.0,1.0,0.0,85.97906494140625,94.0,23528.138671875,-0.0,1290.0386962890625,1.0,283.1499938964844,284.6285400390625,291.0014038085937,292.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,32614.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711212694644928,1.0,0.0,0.0,3.803890228271485,3.80391526222229,9.65493313742627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.24462890625,0.0,1684.8131103515625,1895.4371337890625,0.0,1700.340087890625,0.9395537376403807,1.0,0.0,3.0,1.0,0.0
12051240,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9990000128746032,0.5293489098548889,0.4132317900657654,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.9426379799842834,0.3797613382339477,0.359906941652298,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8502359390258789,0.2823755741119385,0.198503315448761,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.8038560152053833,0.2363800704479217,0.2253333926200866,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.7602824568748474,0.2000012546777725,0.9070313572883606,285.5384216308594,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.245849609375,285.5387878417969,1.0,0.4644113779067993,1.0,1.0,0.0,1.0,-2.525679349899292,2.52567458152771,4.817335138795897e-06,1.7845258712768557,1.0,1.0,0.0,85.97906494140625,94.0,23528.138671875,-0.0,1290.0386962890625,1.0,283.1499938964844,284.6285400390625,291.0014038085937,292.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,32614.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711212694644928,1.0,0.0,0.0,3.803890228271485,3.80391526222229,9.65493313742627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.24462890625,0.0,1684.8131103515625,1895.4371337890625,0.0,1700.340087890625,0.9395537376403807,1.0,0.0,3.0,1.0,0.0
12051300,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.9990000128746032,0.52779221534729,0.4161483943462372,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.941408097743988,0.3811118900775909,0.3612047731876373,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.8486154675483704,0.2826614379882812,0.1987223178148269,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.8024382591247559,0.2367994636297226,0.2257566303014755,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7585533261299133,0.1999864280223846,0.9071235060691832,285.5377502441406,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.2453918457031,285.5379638671875,1.0,0.4658650159835815,1.0,1.0,0.0,1.0,-2.531623363494873,2.531618595123291,4.839857865590602e-06,1.7886667251586914,1.0,1.0,0.0,86.85890197753906,94.0,23667.169921875,-0.0,1301.2293701171875,1.0,283.1499938964844,284.6214599609375,291.01385498046875,292.58074951171875,293.1499938964844,293.1499938964844,283.1499938964844,33327.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131915092468262,1.0,0.0,0.0,3.8452634811401367,3.8452889919281006,9.866099617283908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6650390625,0.0,1740.3883056640625,1895.4371337890625,0.0,1716.3721923828125,0.9468973278999328,1.0,0.0,3.0,1.0,0.0
12051360,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.9990000128746032,0.525998055934906,0.4193962216377258,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.9399072527885436,0.3824642598628998,0.3625058233737945,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8468080163002014,0.2829505205154419,0.1989449113607406,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8008221983909607,0.2372204065322876,0.2261837422847747,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.7566431164741516,0.1999607235193252,0.9071802496910096,285.54052734375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.24493408203125,285.5409545898437,1.0,0.4674338400363922,1.0,1.0,0.0,1.0,-2.537935733795166,2.537930965423584,4.863840786129003e-06,1.7930662631988523,1.0,1.0,0.0,87.83674621582031,97.0,23794.263671875,-0.0,1313.3551025390625,1.0,283.1499938964844,284.6194763183594,291.025390625,292.6000671386719,293.1499938964844,293.1499938964844,283.04998779296875,33764.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152196168899536,1.0,0.0,0.0,3.870372295379639,3.8703980445861816,9.995367236115271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.14013671875,0.0,1774.7047119140625,1895.4371337890625,0.0,1732.87109375,0.954874575138092,1.0,0.0,3.0,1.0,0.0
12051420,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.9990000128746032,0.5212379693984985,0.4270344376564026,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.935823142528534,0.3848925232887268,0.3649525344371795,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.842427670955658,0.2832878232002258,0.1992928087711334,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7967923879623413,0.2378787547349929,0.2269406169652938,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7521058917045593,0.1997057944536209,0.9067220687866212,285.4698791503906,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.24139404296875,285.46978759765625,1.0,0.4708150923252105,1.0,1.0,0.0,1.0,-2.5508272647857666,2.550822257995605,4.913025350106182e-06,1.8020583391189573,1.0,1.0,0.0,90.1091537475586,85.0,24259.306640625,-0.0,1339.489501953125,1.0,283.05206298828125,284.5302124023437,291.0679016113281,292.683349609375,293.1499938964844,293.1499938964844,282.75,34721.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252233624458313,1.0,0.0,0.0,3.924876928329468,3.924903392791748,1.0278869240210042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.8876953125,0.0,1850.7425537109373,1895.4371337890625,0.0,1815.2100830078125,0.9661728739738464,1.0,0.0,3.0,1.0,0.0
12051480,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.9990000128746032,0.5212379693984985,0.4270344376564026,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.935823142528534,0.3848925232887268,0.3649525344371795,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.842427670955658,0.2832878232002258,0.1992928087711334,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7967923879623413,0.2378787547349929,0.2269406169652938,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7521058917045593,0.1997057944536209,0.9067220687866212,285.4698791503906,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.24139404296875,285.46978759765625,1.0,0.4708150923252105,1.0,1.0,0.0,1.0,-2.5508272647857666,2.550822257995605,4.913025350106182e-06,1.8020583391189573,1.0,1.0,0.0,90.1091537475586,85.0,24259.306640625,-0.0,1339.489501953125,1.0,283.05206298828125,284.5302124023437,291.0679016113281,292.683349609375,293.1499938964844,293.1499938964844,282.75,34721.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252233624458313,1.0,0.0,0.0,3.924876928329468,3.924903392791748,1.0278869240210042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.8876953125,0.0,1850.7425537109373,1895.4371337890625,0.0,1815.2100830078125,0.9661728739738464,1.0,0.0,3.0,1.0,0.0
12051540,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.9990000128746032,0.5155518054962158,0.4233908057212829,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9405608773231506,0.3864451050758362,0.3666245937347412,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8444952368736267,0.2828497588634491,0.1991246342658996,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.7993606925010681,0.2379245012998581,0.2271246910095214,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.753320038318634,0.1988384276628494,0.9034900665283204,285.2402038574219,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2310791015625,285.2382507324219,1.0,0.4687144458293915,1.0,1.0,0.0,1.0,-2.544620990753174,2.5446159839630127,4.889268439001171e-06,1.797703742980957,1.0,1.0,0.0,89.01802062988281,73.0,24969.369140625,-0.0,1326.87646484375,1.0,282.7560119628906,284.2684020996094,291.1262512207031,292.81903076171875,293.1499938964844,293.1499938964844,282.45001220703125,35236.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462049722671509,1.0,0.0,0.0,3.953858375549317,3.953885316848755,1.043122892951942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.96240234375,0.0,1892.044189453125,1895.4371337890625,0.0,1992.710205078125,0.9730680584907532,1.0,0.0,3.0,1.0,0.0
12051600,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.9990000128746032,0.5155518054962158,0.4233908057212829,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9405608773231506,0.3864451050758362,0.3666245937347412,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8444952368736267,0.2828497588634491,0.1991246342658996,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.7993606925010681,0.2379245012998581,0.2271246910095214,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.753320038318634,0.1988384276628494,0.9034900665283204,285.2402038574219,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2310791015625,285.2382507324219,1.0,0.4687144458293915,1.0,1.0,0.0,1.0,-2.544620990753174,2.5446159839630127,4.889268439001171e-06,1.797703742980957,1.0,1.0,0.0,89.01802062988281,73.0,24969.369140625,-0.0,1326.87646484375,1.0,282.7560119628906,284.2684020996094,291.1262512207031,292.81903076171875,293.1499938964844,293.1499938964844,282.45001220703125,35236.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462049722671509,1.0,0.0,0.0,3.953858375549317,3.953885316848755,1.043122892951942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.96240234375,0.0,1892.044189453125,1895.4371337890625,0.0,1992.710205078125,0.9730680584907532,1.0,0.0,3.0,1.0,0.0
12051660,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.5115500092506409,0.4107705950736999,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9520545601844788,0.3872957527637481,0.3674351871013641,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8517099618911743,0.2817884683609009,0.1983825713396072,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.807092010974884,0.2374381870031356,0.2266482263803482,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7590703368186951,0.1974823176860809,0.8972628116607666,285.00982666015625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2170104980469,285.0076599121094,1.0,0.4626535177230835,1.0,1.0,0.0,1.0,-2.521502017974853,2.5214972496032715,4.800793703907402e-06,1.7811965942382812,1.0,1.0,0.0,85.24735260009766,91.0,25637.4921875,-0.0,1281.6981201171875,1.0,282.4559936523437,284.0021057128906,291.1328125,292.8777160644531,293.1499938964844,293.1499938964844,282.1499938964844,35545.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641973495483398,1.0,0.0,0.0,3.971132040023804,3.971159219741821,1.0522572893023607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.37158203125,0.0,1916.950927734375,1895.4371337890625,0.0,2149.488037109375,0.977177083492279,1.0,0.0,3.0,1.0,0.0
12051720,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.5115500092506409,0.4107705950736999,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9520545601844788,0.3872957527637481,0.3674351871013641,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8517099618911743,0.2817884683609009,0.1983825713396072,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.807092010974884,0.2374381870031356,0.2266482263803482,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7590703368186951,0.1974823176860809,0.8972628116607666,285.00982666015625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2170104980469,285.0076599121094,1.0,0.4626535177230835,1.0,1.0,0.0,1.0,-2.521502017974853,2.5214972496032715,4.800793703907402e-06,1.7811965942382812,1.0,1.0,0.0,85.24735260009766,91.0,25637.4921875,-0.0,1281.6981201171875,1.0,282.4559936523437,284.0021057128906,291.1328125,292.8777160644531,293.1499938964844,293.1499938964844,282.1499938964844,35545.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641973495483398,1.0,0.0,0.0,3.971132040023804,3.971159219741821,1.0522572893023607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.37158203125,0.0,1916.950927734375,1895.4371337890625,0.0,2149.488037109375,0.977177083492279,1.0,0.0,3.0,1.0,0.0
12051780,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9990000128746032,0.5069519877433777,0.4181326627731323,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9464733004570008,0.3879070580005646,0.3681198358535766,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.845761775970459,0.2805244028568268,0.1975791603326797,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8015599250793457,0.2367565929889679,0.2261089980602264,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7529836893081665,0.1959899961948394,0.8910373449325562,284.8041381835937,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.20184326171875,284.80328369140625,1.0,0.4648445248603821,1.0,1.0,0.0,1.0,-2.522039890289306,2.522034883499145,4.8019101086538285e-06,1.78105628490448,0.996738851070404,0.996738851070404,0.0,87.05043029785156,94.0,26571.552734375,-0.0,1290.1314697265625,1.0,282.1559143066406,283.75396728515625,291.132568359375,292.9276123046875,293.1499938964844,293.1499938964844,281.8500061035156,35818.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782646417617798,1.0,0.0,0.0,3.978654384613037,3.978681802749634,1.0562475836195515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.59814453125,0.0,1928.9970703125,1895.4371337890625,0.0,2274.57373046875,0.9790425896644592,1.0,0.0,3.0,1.0,0.0
12051840,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9990000128746032,0.5069519877433777,0.4181326627731323,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9464733004570008,0.3879070580005646,0.3681198358535766,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.845761775970459,0.2805244028568268,0.1975791603326797,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8015599250793457,0.2367565929889679,0.2261089980602264,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7529836893081665,0.1959899961948394,0.8910373449325562,284.8041381835937,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.20184326171875,284.80328369140625,1.0,0.4648445248603821,1.0,1.0,0.0,1.0,-2.522039890289306,2.522034883499145,4.8019101086538285e-06,1.78105628490448,0.996738851070404,0.996738851070404,0.0,87.05043029785156,94.0,26571.552734375,-0.0,1290.1314697265625,1.0,282.1559143066406,283.75396728515625,291.132568359375,292.9276123046875,293.1499938964844,293.1499938964844,281.8500061035156,35818.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782646417617798,1.0,0.0,0.0,3.978654384613037,3.978681802749634,1.0562475836195515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.59814453125,0.0,1928.9970703125,1895.4371337890625,0.0,2274.57373046875,0.9790425896644592,1.0,0.0,3.0,1.0,0.0
12051900,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.653076171875,0.9990000128746032,0.5029643177986145,0.4232131242752075,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.9425008893013,0.3881610035896301,0.368459016084671,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.8419792056083679,0.2798497676849365,0.1971773505210876,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.7979065179824829,0.2363666296005249,0.225827470421791,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.7491933703422546,0.1951666474342346,0.8878073692321777,284.65411376953125,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1938781738281,284.6440124511719,1.0,0.4658641815185547,1.0,1.0,0.0,1.0,-2.523857831954956,2.523853063583374,4.80881544717704e-06,1.7823418378829956,0.9933229088783264,0.9933229088783264,0.0,88.36768341064453,94.0,27447.9765625,-0.0,1298.0489501953125,1.0,281.8931579589844,283.55816650390625,291.168701171875,293.06201171875,293.1499938964844,293.1499938964844,281.8500061035156,35956.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879312634468079,1.0,0.0,0.0,3.978942394256592,3.978969812393189,1.056400492416287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.63232421875,0.0,1930.4967041015625,1895.4371337890625,0.0,2361.634033203125,0.979166865348816,1.0,0.0,3.0,1.0,0.0
12051960,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.9990000128746032,0.4983775019645691,0.4283370971679687,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.9383860230445862,0.3883407711982727,0.3686731457710266,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.8381502628326416,0.2791142761707306,0.1966984868049621,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7941715121269226,0.2359194457530975,0.2254583686590194,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.7453302145004272,0.1942523419857025,0.8840600252151489,284.6087951660156,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1853332519531,284.6078186035156,1.0,0.466941237449646,1.0,1.0,0.0,1.0,-2.5247504711151123,2.5247457027435303,4.8120718929567374e-06,1.7828965187072754,0.9905428290367126,0.9905428290367126,0.0,89.68263244628906,97.0,27575.501953125,-0.0,1304.8175048828125,1.0,281.85595703125,283.51519775390625,291.1437072753906,292.9961853027344,293.1499938964844,293.1499938964844,281.54998779296875,36070.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917157411575317,1.0,0.0,0.0,3.976771831512451,3.976799249649048,1.0552482763159787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.26904296875,0.0,1928.5863037109373,1895.4371337890625,0.0,2395.938232421875,0.9787675142288208,1.0,0.0,3.0,1.0,0.0
12052020,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.9990000128746032,0.4880008995532989,0.4389995336532593,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178161621094,0.9298291802406312,0.3886130452156067,0.369076669216156,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41802978515625,0.8304349780082703,0.2775944769382477,0.1957399547100067,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.7865389585494995,0.2349616289138794,0.2246915400028228,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.7374449372291565,0.1922610253095626,0.8759382963180542,284.4178466796875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1688842773437,284.4169006347656,1.0,0.46916264295578,1.0,1.0,0.0,1.0,-2.526220798492432,2.5262160301208496,4.817414264834952e-06,1.783797025680542,0.9818409085273744,0.9818409085273744,0.0,92.47666931152344,100.0,28637.572265625,-0.0,1318.677978515625,1.0,281.5559387207031,283.2834777832031,291.1595458984375,293.0752868652344,293.1499938964844,293.1499938964844,281.25,36306.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059405088424683,1.0,0.0,0.0,3.9661672115325928,3.9661943912506095,1.0496278264326977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.5224609375,0.0,1916.685302734375,1895.4371337890625,0.0,2525.86083984375,0.976512372493744,1.0,0.0,3.0,1.0,0.0
12052080,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.9990000128746032,0.4880008995532989,0.4389995336532593,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178161621094,0.9298291802406312,0.3886130452156067,0.369076669216156,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41802978515625,0.8304349780082703,0.2775944769382477,0.1957399547100067,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.7865389585494995,0.2349616289138794,0.2246915400028228,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.7374449372291565,0.1922610253095626,0.8759382963180542,284.4178466796875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1688842773437,284.4169006347656,1.0,0.46916264295578,1.0,1.0,0.0,1.0,-2.526220798492432,2.5262160301208496,4.817414264834952e-06,1.783797025680542,0.9818409085273744,0.9818409085273744,0.0,92.47666931152344,100.0,28637.572265625,-0.0,1318.677978515625,1.0,281.5559387207031,283.2834777832031,291.1595458984375,293.0752868652344,293.1499938964844,293.1499938964844,281.25,36306.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059405088424683,1.0,0.0,0.0,3.9661672115325928,3.9661943912506095,1.0496278264326977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.5224609375,0.0,1916.685302734375,1895.4371337890625,0.0,2525.86083984375,0.976512372493744,1.0,0.0,3.0,1.0,0.0
12052140,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.9821760654449464,0.4786254167556762,0.4329383075237274,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2165832519531,0.9108166098594666,0.3886479437351227,0.3694370090961456,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8151122331619263,0.2759002447128296,0.1947905570268631,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.7711583375930786,0.2338277548551559,0.2239321619272232,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.7228978276252747,0.1900237649679184,0.8674063086509705,284.21661376953125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1530456542969,284.21551513671875,1.0,0.470100075006485,1.0,1.0,0.0,1.0,-2.501943826675415,2.501939058303833,4.730492037197109e-06,1.7694358825683594,0.9704103469848632,0.9704103469848632,0.0,98.51721954345705,103.0,29484.451171875,-0.0,1316.9642333984375,1.0,281.2560119628906,283.0443115234375,291.169677734375,293.14337158203125,293.1499938964844,293.1499938964844,280.95001220703125,36554.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202775716781616,1.0,0.0,0.0,3.946566820144653,3.946593999862671,1.0392791409685742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.7783203125,0.0,1893.3050537109373,1895.4371337890625,0.0,2658.140869140625,0.972232460975647,1.0,0.0,3.0,1.0,0.0
12052200,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.9821760654449464,0.4786254167556762,0.4329383075237274,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2165832519531,0.9108166098594666,0.3886479437351227,0.3694370090961456,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8151122331619263,0.2759002447128296,0.1947905570268631,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.7711583375930786,0.2338277548551559,0.2239321619272232,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.7228978276252747,0.1900237649679184,0.8674063086509705,284.21661376953125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1530456542969,284.21551513671875,1.0,0.470100075006485,1.0,1.0,0.0,1.0,-2.501943826675415,2.501939058303833,4.730492037197109e-06,1.7694358825683594,0.9704103469848632,0.9704103469848632,0.0,98.51721954345705,103.0,29484.451171875,-0.0,1316.9642333984375,1.0,281.2560119628906,283.0443115234375,291.169677734375,293.14337158203125,293.1499938964844,293.1499938964844,280.95001220703125,36554.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202775716781616,1.0,0.0,0.0,3.946566820144653,3.946593999862671,1.0392791409685742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.7783203125,0.0,1893.3050537109373,1895.4371337890625,0.0,2658.140869140625,0.972232460975647,1.0,0.0,3.0,1.0,0.0
12052260,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.9678882956504822,0.4714242815971374,0.4263987243175506,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127868652344,0.9005956649780273,0.3884857296943664,0.3694920539855957,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8050443530082703,0.2740722894668579,0.1936606466770172,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.7618553638458252,0.2325625270605087,0.2229314595460891,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.7130696177482605,0.1877586096525192,0.8580295443534851,284.0128479003906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1383056640625,284.0111999511719,1.0,0.4706853628158569,1.0,1.0,0.0,1.0,-2.4854722023010254,2.485467433929444,4.663253093895037e-06,1.7547008991241455,0.956227481365204,0.956227481365204,0.0,102.14390563964844,106.0,30280.8046875,-0.0,1309.279296875,1.0,280.9561462402344,282.8060913085937,291.1708984375,293.1947326660156,293.1499938964844,293.1499938964844,280.6499938964844,36828.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330591320991516,1.0,0.0,0.0,3.9168953895568848,3.9169223308563232,1.0237107517241384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.57373046875,0.0,1857.5213623046875,1895.4371337890625,0.0,2776.94091796875,0.9657047390937804,1.0,0.0,3.0,1.0,0.0
12052320,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.9678882956504822,0.4714242815971374,0.4263987243175506,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127868652344,0.9005956649780273,0.3884857296943664,0.3694920539855957,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8050443530082703,0.2740722894668579,0.1936606466770172,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.7618553638458252,0.2325625270605087,0.2229314595460891,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.7130696177482605,0.1877586096525192,0.8580295443534851,284.0128479003906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1383056640625,284.0111999511719,1.0,0.4706853628158569,1.0,1.0,0.0,1.0,-2.4854722023010254,2.485467433929444,4.663253093895037e-06,1.7547008991241455,0.956227481365204,0.956227481365204,0.0,102.14390563964844,106.0,30280.8046875,-0.0,1309.279296875,1.0,280.9561462402344,282.8060913085937,291.1708984375,293.1947326660156,293.1499938964844,293.1499938964844,280.6499938964844,36828.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330591320991516,1.0,0.0,0.0,3.9168953895568848,3.9169223308563232,1.0237107517241384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.57373046875,0.0,1857.5213623046875,1895.4371337890625,0.0,2776.94091796875,0.9657047390937804,1.0,0.0,3.0,1.0,0.0
12052380,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103942871094,0.9528287649154664,0.4646770358085632,0.4204946756362915,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105163574219,0.8909474015235901,0.3881905674934387,0.3694188594818115,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108215332031,0.7948153614997864,0.2721640467643738,0.1924737244844436,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81103515625,0.7529423832893372,0.2312134206295013,0.2218507528305053,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114013671875,0.7027671337127686,0.1855223476886749,0.8488048911094666,283.810546875,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1244812011719,283.8089599609375,1.0,0.4707092940807342,1.0,1.0,0.0,1.0,-2.4644875526428223,2.46448278427124,4.584757334669121e-06,1.7396388053894043,0.9393638968467712,0.9393638968467712,0.0,105.93395233154295,109.0,31073.55859375,-0.0,1299.482177734375,1.0,280.6564025878906,282.57470703125,291.1710510253906,293.2431945800781,293.1499938964844,293.1499938964844,280.3500061035156,37141.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445475101470947,1.0,0.0,0.0,3.8757691383361816,3.875795602798462,1.0023262575487024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.57275390625,0.0,1808.220458984375,1895.4371337890625,0.0,2884.23095703125,0.9566330313682556,1.0,0.0,3.0,1.0,0.0
12052440,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103942871094,0.9528287649154664,0.4646770358085632,0.4204946756362915,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105163574219,0.8909474015235901,0.3881905674934387,0.3694188594818115,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108215332031,0.7948153614997864,0.2721640467643738,0.1924737244844436,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81103515625,0.7529423832893372,0.2312134206295013,0.2218507528305053,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114013671875,0.7027671337127686,0.1855223476886749,0.8488048911094666,283.810546875,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1244812011719,283.8089599609375,1.0,0.4707092940807342,1.0,1.0,0.0,1.0,-2.4644875526428223,2.46448278427124,4.584757334669121e-06,1.7396388053894043,0.9393638968467712,0.9393638968467712,0.0,105.93395233154295,109.0,31073.55859375,-0.0,1299.482177734375,1.0,280.6564025878906,282.57470703125,291.1710510253906,293.2431945800781,293.1499938964844,293.1499938964844,280.3500061035156,37141.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445475101470947,1.0,0.0,0.0,3.8757691383361816,3.875795602798462,1.0023262575487024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.57275390625,0.0,1808.220458984375,1895.4371337890625,0.0,2884.23095703125,0.9566330313682556,1.0,0.0,3.0,1.0,0.0
12052500,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.9456573724746704,0.4613665044307709,0.4176568686962127,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6615905761719,0.886748194694519,0.3880197405815124,0.3693736493587494,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.7902615070343018,0.2712042033672333,0.1918822675943374,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654052734375,0.7490503191947937,0.2305277436971664,0.2213027775287628,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678771972656,0.6980542540550232,0.1844235360622406,0.8442889451980591,283.6619567871094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1181640625,283.6506652832031,1.0,0.4706428945064544,1.0,1.0,0.0,1.0,-2.454231023788452,2.454226493835449,4.546646323433379e-06,1.732276439666748,0.9293521642684937,0.9293521642684937,0.0,107.65647888183594,109.0,31905.25390625,-0.0,1294.1878662109375,1.0,280.39581298828125,282.3932189941406,291.20037841796875,293.36968994140625,293.1499938964844,293.1499938964844,280.3500061035156,37327.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527752757072449,1.0,0.0,0.0,3.8505043983459473,3.850530624389648,9.893011565509369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.9912109375,0.0,1778.3697509765625,1895.4371337890625,0.0,2961.27099609375,0.951033353805542,1.0,0.0,3.0,1.0,0.0
12052560,296.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.610107421875,0.9382823705673218,0.4580150842666626,0.4146997332572937,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101989746094,0.882550060749054,0.3877871632575989,0.3692272901535034,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6105041503906,0.7857045531272888,0.2701995074748993,0.1912349462509155,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.7451955676078796,0.2298032194375991,0.2206955254077911,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.6933432817459106,0.1833030134439468,0.8396127223968506,283.6102600097656,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1114807128906,283.6087951660156,1.0,0.4705166220664978,1.0,1.0,0.0,1.0,-2.4433794021606445,2.4433748722076416,4.506521690927912e-06,1.724495530128479,0.9198501110076904,0.9198501110076904,0.0,109.39366912841795,112.0,31854.30078125,-0.0,1288.261962890625,1.0,280.35662841796875,282.35089111328125,291.1719055175781,293.2922668457031,293.1499938964844,293.1499938964844,280.04998779296875,37507.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554873466491699,1.0,0.0,0.0,3.821197986602783,3.821223974227905,9.74299268818868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.81201171875,0.0,1743.91162109375,1895.4371337890625,0.0,2986.6904296875,0.944595754146576,1.0,0.0,3.0,1.0,0.0
12052620,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.41455078125,0.9243354201316832,0.4513938724994659,0.4089315235614776,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41461181640625,0.8749799728393555,0.3872908353805542,0.368935614824295,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4149169921875,0.7773675322532654,0.2681940793991089,0.1899590343236923,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.41510009765625,0.7382086515426636,0.228346049785614,0.2194841802120208,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4154357910156,0.6846120953559875,0.1810926645994186,0.8304246068000793,283.4146728515625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0987854003906,283.4133605957031,1.0,0.4701959192752838,1.0,1.0,0.0,1.0,-2.422076463699341,2.422071933746338,4.428293323144317e-06,1.7092164754867554,0.8977651596069336,0.8977651596069336,0.0,112.66302490234376,115.0,32566.73828125,0.0,1276.1474609375,1.0,280.0571594238281,282.1340026855469,291.16998291015625,293.3355407714844,293.1499938964844,293.1499938964844,279.75,37937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658430576324463,1.0,0.0,0.0,3.7506816387176514,3.7507071495056152,9.386716328663168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.6259765625,0.0,1662.990966796875,1895.4371337890625,0.0,3083.814208984375,0.9290666580200196,1.0,0.0,3.0,1.0,0.0
12052680,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.41455078125,0.9243354201316832,0.4513938724994659,0.4089315235614776,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41461181640625,0.8749799728393555,0.3872908353805542,0.368935614824295,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4149169921875,0.7773675322532654,0.2681940793991089,0.1899590343236923,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.41510009765625,0.7382086515426636,0.228346049785614,0.2194841802120208,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4154357910156,0.6846120953559875,0.1810926645994186,0.8304246068000793,283.4146728515625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0987854003906,283.4133605957031,1.0,0.4701959192752838,1.0,1.0,0.0,1.0,-2.422076463699341,2.422071933746338,4.428293323144317e-06,1.7092164754867554,0.8977651596069336,0.8977651596069336,0.0,112.66302490234376,115.0,32566.73828125,0.0,1276.1474609375,1.0,280.0571594238281,282.1340026855469,291.16998291015625,293.3355407714844,293.1499938964844,293.1499938964844,279.75,37937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658430576324463,1.0,0.0,0.0,3.7506816387176514,3.7507071495056152,9.386716328663168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.6259765625,0.0,1662.990966796875,1895.4371337890625,0.0,3083.814208984375,0.9290666580200196,1.0,0.0,3.0,1.0,0.0
12052740,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2254943847656,0.9114373326301576,0.4448629915714264,0.403227686882019,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2255554199219,0.8680548667907715,0.3867223858833313,0.3685662448406219,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2257995605469,0.7696558833122253,0.2661573588848114,0.1886553317308426,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259521484375,0.7317716479301453,0.2268586754798889,0.2182351946830749,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2262268066406,0.6764672994613647,0.1789002567529678,0.8212788701057434,283.2255859375,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.08563232421875,283.2245788574219,1.0,0.4698085188865661,1.0,1.0,0.0,1.0,-2.400729894638061,2.4007256031036377,4.350637482275488e-06,1.6939083337783811,0.8732097744941711,0.8732097744941711,0.0,115.8028335571289,118.0,33203.20703125,0.0,1263.5919189453125,1.0,279.7577819824219,281.9263916015625,291.16455078125,293.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,38441.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753966689109802,1.0,0.0,0.0,3.661283254623413,3.661307811737061,8.944579690250976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.8466796875,0.0,1564.0850830078125,1895.4371337890625,0.0,3173.42626953125,0.9094408750534058,1.0,0.0,3.0,1.0,0.0
12052800,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2254943847656,0.9114373326301576,0.4448629915714264,0.403227686882019,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2255554199219,0.8680548667907715,0.3867223858833313,0.3685662448406219,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2257995605469,0.7696558833122253,0.2661573588848114,0.1886553317308426,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259521484375,0.7317716479301453,0.2268586754798889,0.2182351946830749,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2262268066406,0.6764672994613647,0.1789002567529678,0.8212788701057434,283.2255859375,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.08563232421875,283.2245788574219,1.0,0.4698085188865661,1.0,1.0,0.0,1.0,-2.400729894638061,2.4007256031036377,4.350637482275488e-06,1.6939083337783811,0.8732097744941711,0.8732097744941711,0.0,115.8028335571289,118.0,33203.20703125,0.0,1263.5919189453125,1.0,279.7577819824219,281.9263916015625,291.16455078125,293.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,38441.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753966689109802,1.0,0.0,0.0,3.661283254623413,3.661307811737061,8.944579690250976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.8466796875,0.0,1564.0850830078125,1895.4371337890625,0.0,3173.42626953125,0.9094408750534058,1.0,0.0,3.0,1.0,0.0
12052860,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4218139648437,0.897861659526825,0.4385282695293426,0.3974897265434265,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4216613769531,0.8591506481170654,0.3853698968887329,0.3674661517143249,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4211120605469,0.7599104046821594,0.2631613612174988,0.186733528971672,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207763671875,0.7230449318885803,0.2240137159824371,0.21590456366539,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.420166015625,0.6655972003936768,0.1751930564641952,0.8065812587738037,283.4215393066406,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0682067871094,283.42413330078125,1.0,0.4688848257064819,1.0,1.0,0.0,1.0,-2.369759321212769,2.3697550296783447,4.239387635607272e-06,1.6717709302902222,0.8543581962585449,0.8543581962585449,0.0,119.8360595703125,121.0,31752.87109375,0.0,1243.5264892578125,1.0,280.0418701171875,282.165283203125,291.0455017089844,293.0998229980469,293.1499938964844,293.1499938964844,280.3500061035156,38525.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540835380554199,1.0,0.0,0.0,3.5660414695739746,3.5660650730133057,8.485277476211195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0146484375,0.0,1460.2149658203125,1895.4371337890625,0.0,2973.531982421875,0.888366162776947,1.0,0.0,3.0,1.0,0.0
12052920,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4218139648437,0.897861659526825,0.4385282695293426,0.3974897265434265,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4216613769531,0.8591506481170654,0.3853698968887329,0.3674661517143249,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4211120605469,0.7599104046821594,0.2631613612174988,0.186733528971672,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207763671875,0.7230449318885803,0.2240137159824371,0.21590456366539,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.420166015625,0.6655972003936768,0.1751930564641952,0.8065812587738037,283.4215393066406,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0682067871094,283.42413330078125,1.0,0.4688848257064819,1.0,1.0,0.0,1.0,-2.369759321212769,2.3697550296783447,4.239387635607272e-06,1.6717709302902222,0.8543581962585449,0.8543581962585449,0.0,119.8360595703125,121.0,31752.87109375,0.0,1243.5264892578125,1.0,280.0418701171875,282.165283203125,291.0455017089844,293.0998229980469,293.1499938964844,293.1499938964844,280.3500061035156,38525.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540835380554199,1.0,0.0,0.0,3.5660414695739746,3.5660650730133057,8.485277476211195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0146484375,0.0,1460.2149658203125,1895.4371337890625,0.0,2973.531982421875,0.888366162776947,1.0,0.0,3.0,1.0,0.0
12052980,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.8904790282249451,0.4347497820854187,0.3937897384166717,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64410400390625,0.8554141521453857,0.3862545490264892,0.3679742813110351,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64337158203125,0.7552061080932617,0.2623496651649475,0.18593131005764,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429443359375,0.7184478640556335,0.2230270057916641,0.2147028893232345,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6421203613281,0.659460186958313,0.1733102202415466,0.7968248724937439,283.6439208984375,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0747375488281,283.6474914550781,1.0,0.4683215022087097,1.0,1.0,0.0,1.0,-2.3517873287200928,2.351783037185669,4.175255526206456e-06,1.658754587173462,0.8386759757995605,0.8386759757995605,0.0,122.00918579101562,124.0,30413.4921875,0.0,1231.3836669921875,1.0,280.3406066894531,282.4271545410156,291.01318359375,292.95977783203125,293.1499938964844,293.1499938964844,280.6499938964844,38426.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275544047355652,1.0,0.0,0.0,3.4739797115325928,3.4740023612976074,8.052817292991676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.0625,0.0,1363.2933349609375,1895.4371337890625,0.0,2725.69140625,0.867923378944397,1.0,0.0,3.0,1.0,0.0
