time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.8904790282249451,0.4347497820854187,0.3937897384166717,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64410400390625,0.8554141521453857,0.3862545490264892,0.3679742813110351,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64337158203125,0.7552061080932617,0.2623496651649475,0.18593131005764,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429443359375,0.7184478640556335,0.2230270057916641,0.2147028893232345,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6421203613281,0.659460186958313,0.1733102202415466,0.7968248724937439,283.6439208984375,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0747375488281,283.6474914550781,1.0,0.4683215022087097,1.0,1.0,0.0,1.0,-2.3517873287200928,2.351783037185669,4.175255526206456e-06,1.658754587173462,0.8386759757995605,0.8386759757995605,0.0,122.00918579101562,124.0,30413.4921875,0.0,1231.3836669921875,1.0,280.3406066894531,282.4271545410156,291.01318359375,292.95977783203125,293.1499938964844,293.1499938964844,280.6499938964844,38426.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275544047355652,1.0,0.0,0.0,3.4739797115325928,3.4740023612976074,8.052817292991676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.0625,0.0,1363.2933349609375,1895.4371337890625,0.0,2725.69140625,0.867923378944397,1.0,0.0,3.0,1.0,0.0
12053100,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79986572265625,0.8879697918891907,0.4332979619503021,0.3923763632774353,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991943359375,0.8546672463417053,0.3871328234672546,0.3686947524547577,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7962341308594,0.7539988160133362,0.2623742520809173,0.1858763694763183,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.7171997427940369,0.2229404598474502,0.2145306169986724,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6576471328735352,0.1728036999702453,0.7940935492515564,283.7984924316406,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0813293457031,283.8124084472656,1.0,0.4683525860309601,1.0,1.0,0.0,1.0,-2.347397804260254,2.34739351272583,4.159641775913769e-06,1.655557632446289,0.832476019859314,0.832476019859314,0.0,122.74507904052734,124.0,29484.43359375,0.0,1229.2581787109375,1.0,280.5931701660156,282.6232604980469,290.9872436523437,292.8241882324219,293.1499938964844,293.1499938964844,280.6499938964844,38314.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126205801963806,1.0,0.0,0.0,3.430379629135132,3.4304020404815674,7.851952545934182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.916015625,0.0,1318.5543212890625,1895.4371337890625,0.0,2587.346923828125,0.8582634925842285,1.0,0.0,3.0,1.0,0.0
12053160,296.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.8860447406768799,0.4321133494377136,0.3912808895111084,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.8544346690177917,0.3882513344287872,0.3696944415569305,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.753311812877655,0.2626229524612427,0.1860114336013794,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.7164536714553833,0.2230697274208068,0.2145971804857254,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.656420111656189,0.1725290566682815,0.7925421595573425,283.8729858398437,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0901794433594,283.8768310546875,1.0,0.468618243932724,1.0,1.0,0.0,1.0,-2.34565806388855,2.345654010772705,4.15341446569073e-06,1.6542609930038452,0.8260945081710815,0.8260945081710815,0.0,123.35436248779295,127.0,29306.951171875,0.0,1229.6873779296875,1.0,280.6396484375,282.6994323730469,291.02081298828125,292.8883972167969,293.1499938964844,293.1499938964844,280.95001220703125,38196.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037402629852295,1.0,0.0,0.0,3.3900632858276367,3.390085220336914,7.668473926969455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.779296875,0.0,1278.0157470703125,1895.4371337890625,0.0,2505.6708984375,0.8492403030395508,1.0,0.0,3.0,1.0,0.0
12053220,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10174560546875,0.8824670910835266,0.4301221966743469,0.3894249200820923,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015930175781,0.8542448282241821,0.3908553421497345,0.3720702826976776,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.7522956132888794,0.2634698748588562,0.1865529417991638,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.71537184715271,0.2236930727958679,0.2151184529066085,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.6545736789703369,0.1723945140838623,0.7915545105934143,284.10137939453125,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1098327636719,284.1053161621094,1.0,0.4697422385215759,1.0,1.0,0.0,1.0,-2.3463683128356934,2.3463642597198486,4.155806436756393e-06,1.6546984910964966,0.8165465593338013,0.8165465593338013,0.0,124.69635009765624,130.0,28324.134765625,0.0,1235.87451171875,1.0,280.9388122558594,282.9725646972656,291.0381164550781,292.843505859375,293.1499938964844,293.1499938964844,281.25,37876.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784277081489563,1.0,0.0,0.0,3.317943811416626,3.317965030670166,7.345668677771755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.74658203125,0.0,1206.9281005859375,1895.4371337890625,0.0,2328.62548828125,0.8331242203712463,1.0,0.0,3.0,1.0,0.0
12053280,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10174560546875,0.8824670910835266,0.4301221966743469,0.3894249200820923,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015930175781,0.8542448282241821,0.3908553421497345,0.3720702826976776,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.7522956132888794,0.2634698748588562,0.1865529417991638,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.71537184715271,0.2236930727958679,0.2151184529066085,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.6545736789703369,0.1723945140838623,0.7915545105934143,284.10137939453125,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1098327636719,284.1053161621094,1.0,0.4697422385215759,1.0,1.0,0.0,1.0,-2.3463683128356934,2.3463642597198486,4.155806436756393e-06,1.6546984910964966,0.8165465593338013,0.8165465593338013,0.0,124.69635009765624,130.0,28324.134765625,0.0,1235.87451171875,1.0,280.9388122558594,282.9725646972656,291.0381164550781,292.843505859375,293.1499938964844,293.1499938964844,281.25,37876.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784277081489563,1.0,0.0,0.0,3.317943811416626,3.317965030670166,7.345668677771755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.74658203125,0.0,1206.9281005859375,1895.4371337890625,0.0,2328.62548828125,0.8331242203712463,1.0,0.0,3.0,1.0,0.0
12053340,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.8790658712387085,0.4285800457000732,0.388008177280426,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266906738281,0.8541791439056396,0.3938465118408203,0.3748559355735779,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.751503050327301,0.2646801173686981,0.1873796880245208,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.7145586609840393,0.2246759533882141,0.2160266637802124,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.6531780362129211,0.1726618111133575,0.7926204800605774,284.32647705078125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1309509277344,284.330322265625,1.0,0.4715588092803955,1.0,1.0,0.0,1.0,-2.351373672485352,2.351369619369507,4.173434717813507e-06,1.6582404375076294,0.8099703788757324,0.8099703788757324,0.0,126.28532409667967,133.0,27403.1328125,0.0,1248.0439453125,1.0,281.238037109375,283.240478515625,291.05084228515625,292.8012390136719,293.1499938964844,293.1499938964844,281.54998779296875,37496.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679309844970703,1.0,0.0,0.0,3.260091781616211,3.2601122856140137,7.091742304510262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.41845703125,0.0,1151.099365234375,1895.4371337890625,0.0,2182.487060546875,0.8201107978820801,1.0,0.0,3.0,1.0,0.0
12053400,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.8790658712387085,0.4285800457000732,0.388008177280426,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266906738281,0.8541791439056396,0.3938465118408203,0.3748559355735779,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.751503050327301,0.2646801173686981,0.1873796880245208,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.7145586609840393,0.2246759533882141,0.2160266637802124,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.6531780362129211,0.1726618111133575,0.7926204800605774,284.32647705078125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1309509277344,284.330322265625,1.0,0.4715588092803955,1.0,1.0,0.0,1.0,-2.351373672485352,2.351369619369507,4.173434717813507e-06,1.6582404375076294,0.8099703788757324,0.8099703788757324,0.0,126.28532409667967,133.0,27403.1328125,0.0,1248.0439453125,1.0,281.238037109375,283.240478515625,291.05084228515625,292.8012390136719,293.1499938964844,293.1499938964844,281.54998779296875,37496.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679309844970703,1.0,0.0,0.0,3.260091781616211,3.2601122856140137,7.091742304510262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.41845703125,0.0,1151.099365234375,1895.4371337890625,0.0,2182.487060546875,0.8201107978820801,1.0,0.0,3.0,1.0,0.0
12053460,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.8756895661354065,0.427407830953598,0.386939138174057,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.8540695905685425,0.397129476070404,0.3779386878013611,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499572753906,0.7507606744766235,0.2661666572093963,0.1884147077798843,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.7138151526451111,0.2259120196104049,0.2172003537416458,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.6519776582717896,0.173205479979515,0.795072078704834,284.550537109375,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.15234375,284.55438232421875,1.0,0.4739283323287964,1.0,1.0,0.0,1.0,-2.3593876361846924,2.359383344650269,4.201829597150208e-06,1.6639649868011477,0.8063604831695557,0.8063604831695557,0.0,128.14932250976562,136.0,26608.076171875,0.0,1264.8919677734375,1.0,281.5373840332031,283.5064697265625,291.0579528808594,292.7588806152344,293.1499938964844,293.1499938964844,281.8500061035156,37077.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533406019210815,1.0,0.0,0.0,3.218047857284546,3.218068122863769,6.910003662596864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.9404296875,0.0,1110.7138671875,1895.4371337890625,0.0,2054.42138671875,0.8105342388153076,1.0,0.0,3.0,1.0,0.0
12053520,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.8756895661354065,0.427407830953598,0.386939138174057,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.8540695905685425,0.397129476070404,0.3779386878013611,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499572753906,0.7507606744766235,0.2661666572093963,0.1884147077798843,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.7138151526451111,0.2259120196104049,0.2172003537416458,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.6519776582717896,0.173205479979515,0.795072078704834,284.550537109375,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.15234375,284.55438232421875,1.0,0.4739283323287964,1.0,1.0,0.0,1.0,-2.3593876361846924,2.359383344650269,4.201829597150208e-06,1.6639649868011477,0.8063604831695557,0.8063604831695557,0.0,128.14932250976562,136.0,26608.076171875,0.0,1264.8919677734375,1.0,281.5373840332031,283.5064697265625,291.0579528808594,292.7588806152344,293.1499938964844,293.1499938964844,281.8500061035156,37077.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533406019210815,1.0,0.0,0.0,3.218047857284546,3.218068122863769,6.910003662596864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.9404296875,0.0,1110.7138671875,1895.4371337890625,0.0,2054.42138671875,0.8105342388153076,1.0,0.0,3.0,1.0,0.0
12053580,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8724207282066345,0.426602840423584,0.386206716299057,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8539714217185974,0.4006854891777038,0.381288468837738,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.7501091957092285,0.267913281917572,0.1896378099918365,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7131563425064087,0.2273653596639633,0.2185922116041183,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6509488821029663,0.1739748120307922,0.7986107468605042,284.7750244140625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1736755371094,284.7787170410156,1.0,0.4767448604106903,1.0,1.0,0.0,1.0,-2.369920253753662,2.3699162006378174,4.239358531776816e-06,1.6715205907821655,0.8057610392570496,0.8057610392570496,0.0,130.22711181640625,139.0,25934.2734375,0.0,1285.689697265625,1.0,281.8369445800781,283.77197265625,291.0650329589844,292.7245483398437,293.1499938964844,293.1499938964844,282.1499938964844,36634.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404648065567017,1.0,0.0,0.0,3.192925214767456,3.1929452419281006,6.80253549489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.25634765625,0.0,1085.7767333984375,1895.4371337890625,0.0,1943.5428466796875,0.8046357035636902,1.0,0.0,3.0,1.0,0.0
12053640,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8724207282066345,0.426602840423584,0.386206716299057,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8539714217185974,0.4006854891777038,0.381288468837738,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.7501091957092285,0.267913281917572,0.1896378099918365,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7131563425064087,0.2273653596639633,0.2185922116041183,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6509488821029663,0.1739748120307922,0.7986107468605042,284.7750244140625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1736755371094,284.7787170410156,1.0,0.4767448604106903,1.0,1.0,0.0,1.0,-2.369920253753662,2.3699162006378174,4.239358531776816e-06,1.6715205907821655,0.8057610392570496,0.8057610392570496,0.0,130.22711181640625,139.0,25934.2734375,0.0,1285.689697265625,1.0,281.8369445800781,283.77197265625,291.0650329589844,292.7245483398437,293.1499938964844,293.1499938964844,282.1499938964844,36634.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404648065567017,1.0,0.0,0.0,3.192925214767456,3.1929452419281006,6.80253549489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.25634765625,0.0,1085.7767333984375,1895.4371337890625,0.0,1943.5428466796875,0.8046357035636902,1.0,0.0,3.0,1.0,0.0
12053700,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8707456588745117,0.4262838959693908,0.3859031498432159,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8538620471954346,0.402527242898941,0.3830197155475616,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7497569918632507,0.2688527703285217,0.1902946382761001,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.712799072265625,0.2281454056501388,0.2193405032157898,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6504377722740173,0.1744166016578674,0.8006590008735657,284.9213256835937,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.18389892578125,284.934814453125,1.0,0.4782873094081878,1.0,1.0,0.0,1.0,-2.375782489776612,2.3757781982421875,4.260345122020226e-06,1.675739288330078,0.8069651126861572,0.8069651126861572,0.0,131.3623046875,139.0,25318.970703125,0.0,1297.2503662109375,1.0,282.0844421386719,283.95782470703125,291.041259765625,292.61981201171875,293.1499938964844,293.1499938964844,282.1499938964844,36402.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321559190750122,1.0,0.0,0.0,3.1863584518432617,3.186378240585327,6.774582743673818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.85107421875,0.0,1078.5606689453125,1895.4371337890625,0.0,1873.168212890625,0.8030338883399963,1.0,0.0,3.0,1.0,0.0
12053760,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8692861795425415,0.4261196255683899,0.3857691287994385,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8539084792137146,0.4044782519340515,0.3848691880702972,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7495643496513367,0.2698919773101806,0.1910280585289001,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7125871181488037,0.2290015965700149,0.2201663255691528,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6500735878944397,0.1749294698238372,0.8030346035957336,284.99957275390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.19464111328125,285.0035400390625,1.0,0.4799260795116424,1.0,1.0,0.0,1.0,-2.382567882537842,2.382563591003418,4.284697752154898e-06,1.680617094039917,0.808128833770752,0.808128833770752,0.0,132.47634887695312,142.0,25340.626953125,0.0,1309.8839111328125,1.0,282.13671875,284.0319519042969,291.0702514648437,292.6925964355469,293.1499938964844,293.1499938964844,282.45001220703125,36184.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289659380912781,1.0,0.0,0.0,3.184900999069214,3.18492078781128,6.76838681101799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.88525390625,0.0,1075.8731689453125,1895.4371337890625,0.0,1846.41064453125,0.8024699091911316,1.0,0.0,3.0,1.0,0.0
12053820,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.8665501475334167,0.4261326789855957,0.3857325911521911,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.854104220867157,0.4086255729198456,0.3887503743171692,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7493265867233276,0.2722001075744629,0.1926272958517074,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7122926712036133,0.2308870255947113,0.2219552993774414,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.6495056748390198,0.1761173754930496,0.8084262609481812,285.24810791015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162780761719,285.2518310546875,1.0,0.4834392368793487,1.0,1.0,0.0,1.0,-2.3977291584014893,2.3977246284484863,4.339389306551311e-06,1.691523551940918,0.8140342235565186,0.8140342235565186,0.0,134.78118896484375,145.0,24954.33203125,0.0,1337.5889892578125,1.0,282.4367370605469,284.2973327636719,291.0788269042969,292.6748352050781,293.1499938964844,293.1499938964844,282.75,35698.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192670702934265,1.0,0.0,0.0,3.195385456085205,3.1954052448272705,6.813021968810062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.06689453125,0.0,1081.7886962890625,1895.4371337890625,0.0,1765.9954833984375,0.8043236136436462,1.0,0.0,3.0,1.0,0.0
12053880,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.8665501475334167,0.4261326789855957,0.3857325911521911,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.854104220867157,0.4086255729198456,0.3887503743171692,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7493265867233276,0.2722001075744629,0.1926272958517074,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7122926712036133,0.2308870255947113,0.2219552993774414,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.6495056748390198,0.1761173754930496,0.8084262609481812,285.24810791015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162780761719,285.2518310546875,1.0,0.4834392368793487,1.0,1.0,0.0,1.0,-2.3977291584014893,2.3977246284484863,4.339389306551311e-06,1.691523551940918,0.8140342235565186,0.8140342235565186,0.0,134.78118896484375,145.0,24954.33203125,0.0,1337.5889892578125,1.0,282.4367370605469,284.2973327636719,291.0788269042969,292.6748352050781,293.1499938964844,293.1499938964844,282.75,35698.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192670702934265,1.0,0.0,0.0,3.195385456085205,3.1954052448272705,6.813021968810062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.06689453125,0.0,1081.7886962890625,1895.4371337890625,0.0,1765.9954833984375,0.8043236136436462,1.0,0.0,3.0,1.0,0.0
12053940,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8642256259918213,0.4265470504760742,0.3860872089862823,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8545869588851929,0.4130803346633911,0.3929409384727478,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7494233250617981,0.2748043537139892,0.1944444328546524,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7123035192489624,0.2329982966184616,0.2239688336849212,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.6492704749107361,0.1775213629007339,0.8148306012153625,285.4915466308594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.238037109375,285.49493408203125,1.0,0.4872761964797973,1.0,1.0,0.0,1.0,-2.415480136871338,2.415475845336914,4.4038920350431e-06,1.70429265499115,0.823154866695404,0.823154866695404,0.0,137.12234497070312,148.0,24600.060546875,0.0,1368.9486083984375,1.0,282.73699951171875,284.5555114746094,291.0877685546875,292.6624450683594,293.1499938964844,293.1499938964844,283.04998779296875,35228.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116456031799316,1.0,0.0,0.0,3.223794221878052,3.2238142490386963,6.934703833394451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.8974609375,0.0,1103.5762939453125,1895.4371337890625,0.0,1703.84228515625,0.8101324439048767,1.0,0.0,3.0,1.0,0.0
12054000,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8642256259918213,0.4265470504760742,0.3860872089862823,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8545869588851929,0.4130803346633911,0.3929409384727478,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7494233250617981,0.2748043537139892,0.1944444328546524,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7123035192489624,0.2329982966184616,0.2239688336849212,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.6492704749107361,0.1775213629007339,0.8148306012153625,285.4915466308594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.238037109375,285.49493408203125,1.0,0.4872761964797973,1.0,1.0,0.0,1.0,-2.415480136871338,2.415475845336914,4.4038920350431e-06,1.70429265499115,0.823154866695404,0.823154866695404,0.0,137.12234497070312,148.0,24600.060546875,0.0,1368.9486083984375,1.0,282.73699951171875,284.5555114746094,291.0877685546875,292.6624450683594,293.1499938964844,293.1499938964844,283.04998779296875,35228.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116456031799316,1.0,0.0,0.0,3.223794221878052,3.2238142490386963,6.934703833394451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.8974609375,0.0,1103.5762939453125,1895.4371337890625,0.0,1703.84228515625,0.8101324439048767,1.0,0.0,3.0,1.0,0.0
12054060,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.8621733784675598,0.427287220954895,0.3867440819740295,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.855243444442749,0.4177863299846649,0.3973772227764129,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7497469782829285,0.277658611536026,0.1964417099952697,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7125169634819031,0.2352971881628036,0.2261667549610138,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.6492664217948914,0.179104596376419,0.8220746517181396,285.73028564453125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2594909667969,285.7333374023437,1.0,0.4914006888866424,1.0,1.0,0.0,1.0,-2.4353363513946533,2.4353318214416504,4.476616140891565e-06,1.7185598611831665,0.8354331851005554,0.8354331851005554,0.0,139.53326416015625,151.0,24269.990234375,0.0,1403.6435546875,1.0,283.0374450683594,284.80731201171875,291.0934753417969,292.64910888671875,293.1499938964844,293.1499938964844,283.1499938964844,34786.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052956223487854,1.0,0.0,0.0,3.2688770294189453,3.268897533416748,7.130016115297622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.49609375,0.0,1140.921142578125,1895.4371337890625,0.0,1652.79345703125,0.8176677227020264,1.0,0.0,3.0,1.0,0.0
12054120,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.8621733784675598,0.427287220954895,0.3867440819740295,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.855243444442749,0.4177863299846649,0.3973772227764129,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7497469782829285,0.277658611536026,0.1964417099952697,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7125169634819031,0.2352971881628036,0.2261667549610138,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.6492664217948914,0.179104596376419,0.8220746517181396,285.73028564453125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2594909667969,285.7333374023437,1.0,0.4914006888866424,1.0,1.0,0.0,1.0,-2.4353363513946533,2.4353318214416504,4.476616140891565e-06,1.7185598611831665,0.8354331851005554,0.8354331851005554,0.0,139.53326416015625,151.0,24269.990234375,0.0,1403.6435546875,1.0,283.0374450683594,284.80731201171875,291.0934753417969,292.64910888671875,293.1499938964844,293.1499938964844,283.1499938964844,34786.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052956223487854,1.0,0.0,0.0,3.2688770294189453,3.268897533416748,7.130016115297622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.49609375,0.0,1140.921142578125,1895.4371337890625,0.0,1652.79345703125,0.8176677227020264,1.0,0.0,3.0,1.0,0.0
12054180,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8596318364143372,0.4275581240653991,0.3872382640838623,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8554246425628662,0.4221819639205932,0.4017205834388733,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7496976852416992,0.2803090214729309,0.1984190642833709,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.7123634815216064,0.2374328374862671,0.2283431142568588,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.6489618420600891,0.1805701851844787,0.8293423056602478,285.8260192871094,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2755432128906,285.8271484375,1.0,0.4956806600093841,1.0,1.0,0.0,1.0,-2.454868793487549,2.454864263534546,4.548803644865984e-06,1.7326138019561768,0.8478938341140747,0.8478938341140747,0.0,142.26882934570312,154.0,24300.583984375,0.0,1439.7755126953125,1.0,283.14569091796875,284.9017944335937,291.1381530761719,292.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,34169.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106782793998718,1.0,0.0,0.0,3.3049211502075195,3.3049416542053223,7.288119832082884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.23046875,0.0,1169.6702880859375,1895.4371337890625,0.0,1696.0213623046875,0.8237263560295105,1.0,0.0,3.0,1.0,0.0
12054240,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8596318364143372,0.4275581240653991,0.3872382640838623,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8554246425628662,0.4221819639205932,0.4017205834388733,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7496976852416992,0.2803090214729309,0.1984190642833709,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.7123634815216064,0.2374328374862671,0.2283431142568588,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.6489618420600891,0.1805701851844787,0.8293423056602478,285.8260192871094,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2755432128906,285.8271484375,1.0,0.4956806600093841,1.0,1.0,0.0,1.0,-2.454868793487549,2.454864263534546,4.548803644865984e-06,1.7326138019561768,0.8478938341140747,0.8478938341140747,0.0,142.26882934570312,154.0,24300.583984375,0.0,1439.7755126953125,1.0,283.14569091796875,284.9017944335937,291.1381530761719,292.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,34169.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106782793998718,1.0,0.0,0.0,3.3049211502075195,3.3049416542053223,7.288119832082884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.23046875,0.0,1169.6702880859375,1895.4371337890625,0.0,1696.0213623046875,0.8237263560295105,1.0,0.0,3.0,1.0,0.0
12054300,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.8578888773918152,0.4273751378059387,0.3872286677360534,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.8550750613212585,0.424133837223053,0.4036933779716491,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.7492840886116028,0.281447172164917,0.1992994099855423,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.836669921875,0.7119042873382568,0.2383424043655395,0.2293110340833664,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.6484577655792236,0.1811645627021789,0.8324984908103943,285.8367919921875,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2804870605469,285.8373718261719,1.0,0.4977846145629883,1.0,1.0,0.0,1.0,-2.463240146636963,2.46323561668396,4.579936558002373e-06,1.7386410236358645,0.8539179563522339,0.8539179563522339,0.0,143.84683227539062,154.0,24387.435546875,0.0,1457.117919921875,1.0,283.149169921875,284.9100646972656,291.1564636230469,292.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,33635.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716412365436554,1.0,0.0,0.0,3.3096206188201904,3.309641122817993,7.308861995625193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.53662109375,0.0,1170.3841552734375,1895.4371337890625,0.0,1742.6048583984375,0.8267818093299866,1.0,0.0,3.0,1.0,0.0
12054360,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.855861485004425,0.4270193576812744,0.3870423138141632,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.8544486165046692,0.4259340465068817,0.4055136442184448,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.7486211061477661,0.2824684381484985,0.2000937014818191,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.711188554763794,0.2391446828842163,0.2301768511533737,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.6477121710777283,0.1816577017307281,0.8352137207984924,285.83953857421875,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2836303710937,285.8396911621094,1.0,0.4998241066932678,1.0,1.0,0.0,1.0,-2.4704604148864746,2.4704556465148926,4.606870334100677e-06,1.7438350915908811,0.8598778247833252,0.8598778247833252,0.0,145.54383850097656,157.0,24483.078125,0.0,1473.5738525390625,1.0,283.1498413085937,284.9090270996094,291.1622619628906,292.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,33386.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220929861068726,1.0,0.0,0.0,3.326956033706665,3.326976537704468,7.385627895928337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.84619140625,0.0,1184.7618408203125,1895.4371337890625,0.0,1789.2764892578125,0.8273905515670776,1.0,0.0,3.0,1.0,0.0
12054420,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8514510989189148,0.4260639250278473,0.3863742053508758,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8527886271476746,0.4292660653591156,0.408848375082016,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.7469286322593689,0.2843126058578491,0.2015125602483749,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.7093234062194824,0.2405366748571396,0.2316795885562896,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.645809531211853,0.182425856590271,0.8395689725875854,285.8475341796875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28692626953125,285.8476257324219,1.0,0.50368732213974,1.0,1.0,0.0,1.0,-2.4824068546295166,2.4824020862579346,4.651560175261693e-06,1.7523958683013916,0.8719127178192139,0.8719127178192139,0.0,149.0866241455078,160.0,24631.591796875,0.0,1504.10107421875,1.0,283.1499938964844,284.9125671386719,291.1510314941406,292.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,32520.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307296395301819,1.0,0.0,0.0,3.3405961990356445,3.340616703033448,7.446312793035759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.63623046875,0.0,1191.5869140625,1895.4371337890625,0.0,1861.1865234375,0.8291401863098145,1.0,0.0,3.0,1.0,0.0
12054480,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8514510989189148,0.4260639250278473,0.3863742053508758,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8527886271476746,0.4292660653591156,0.408848375082016,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.7469286322593689,0.2843126058578491,0.2015125602483749,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.7093234062194824,0.2405366748571396,0.2316795885562896,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.645809531211853,0.182425856590271,0.8395689725875854,285.8475341796875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28692626953125,285.8476257324219,1.0,0.50368732213974,1.0,1.0,0.0,1.0,-2.4824068546295166,2.4824020862579346,4.651560175261693e-06,1.7523958683013916,0.8719127178192139,0.8719127178192139,0.0,149.0866241455078,160.0,24631.591796875,0.0,1504.10107421875,1.0,283.1499938964844,284.9125671386719,291.1510314941406,292.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,32520.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307296395301819,1.0,0.0,0.0,3.3405961990356445,3.340616703033448,7.446312793035759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.63623046875,0.0,1191.5869140625,1895.4371337890625,0.0,1861.1865234375,0.8291401863098145,1.0,0.0,3.0,1.0,0.0
12054540,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8470581769943237,0.4249892830848694,0.3855531513690948,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8510320782661438,0.4324067831039428,0.4119619727134704,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.7451597452163696,0.2860372364521026,0.2028216123580932,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.707268238067627,0.2417610138654709,0.2329947352409362,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.643726646900177,0.1830078065395355,0.8429603576660156,285.8561096191406,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881774902344,285.8562927246094,1.0,0.5072858333587646,1.0,1.0,0.0,1.0,-2.4923877716064453,2.492383003234864,4.688964054366807e-06,1.7594866752624512,0.8840650916099548,0.8840650916099548,0.0,152.6154327392578,148.0,24758.046875,0.0,1532.2271728515625,1.0,283.1499938964844,284.917724609375,291.1336669921875,292.7785949707031,293.1499938964844,293.1499938964844,283.1499938964844,31608.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355061173439026,1.0,0.0,0.0,3.347766160964966,3.347786664962769,7.478311658815073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.53857421875,0.0,1192.0594482421875,1895.4371337890625,0.0,1901.42724609375,0.8294207453727722,1.0,0.0,3.0,1.0,0.0
12054600,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8470581769943237,0.4249892830848694,0.3855531513690948,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8510320782661438,0.4324067831039428,0.4119619727134704,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.7451597452163696,0.2860372364521026,0.2028216123580932,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.707268238067627,0.2417610138654709,0.2329947352409362,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.643726646900177,0.1830078065395355,0.8429603576660156,285.8561096191406,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881774902344,285.8562927246094,1.0,0.5072858333587646,1.0,1.0,0.0,1.0,-2.4923877716064453,2.492383003234864,4.688964054366807e-06,1.7594866752624512,0.8840650916099548,0.8840650916099548,0.0,152.6154327392578,148.0,24758.046875,0.0,1532.2271728515625,1.0,283.1499938964844,284.917724609375,291.1336669921875,292.7785949707031,293.1499938964844,293.1499938964844,283.1499938964844,31608.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355061173439026,1.0,0.0,0.0,3.347766160964966,3.347786664962769,7.478311658815073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.53857421875,0.0,1192.0594482421875,1895.4371337890625,0.0,1901.42724609375,0.8294207453727722,1.0,0.0,3.0,1.0,0.0
12054660,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8494011163711548,0.4239147305488586,0.3844870924949646,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8560522794723511,0.4354687035083771,0.4147443771362304,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7491570711135864,0.2877484560012817,0.2039314359426498,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7111071348190308,0.2429147064685821,0.2339872866868972,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.6465623378753662,0.1835027486085891,0.8447414636611938,285.8646850585937,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.86480712890625,1.0,0.5060088634490967,1.0,1.0,0.0,1.0,-2.499117612838745,2.499112844467163,4.714185706689023e-06,1.764217972755432,0.8963339924812317,0.8963339924812317,0.0,150.13873291015625,136.0,24853.626953125,0.0,1530.62451171875,1.0,283.1499938964844,284.9236755371094,291.1222839355469,292.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,30673.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378603219985962,1.0,0.0,0.0,3.3493990898132324,3.349419355392456,7.485608648494235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.48828125,0.0,1187.1708984375,1895.4371337890625,0.0,1921.3795166015625,0.8284520506858826,1.0,0.0,3.0,1.0,0.0
12054720,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8494011163711548,0.4239147305488586,0.3844870924949646,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8560522794723511,0.4354687035083771,0.4147443771362304,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7491570711135864,0.2877484560012817,0.2039314359426498,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7111071348190308,0.2429147064685821,0.2339872866868972,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.6465623378753662,0.1835027486085891,0.8447414636611938,285.8646850585937,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.86480712890625,1.0,0.5060088634490967,1.0,1.0,0.0,1.0,-2.499117612838745,2.499112844467163,4.714185706689023e-06,1.764217972755432,0.8963339924812317,0.8963339924812317,0.0,150.13873291015625,136.0,24853.626953125,0.0,1530.62451171875,1.0,283.1499938964844,284.9236755371094,291.1222839355469,292.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,30673.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378603219985962,1.0,0.0,0.0,3.3493990898132324,3.349419355392456,7.485608648494235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.48828125,0.0,1187.1708984375,1895.4371337890625,0.0,1921.3795166015625,0.8284520506858826,1.0,0.0,3.0,1.0,0.0
12054780,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8566100001335144,0.4229061603546142,0.3833252489566803,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8661013245582581,0.4385214149951935,0.4173530638217926,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7574622631072998,0.2895176410675049,0.2049597054719925,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7187374830245972,0.2440714687108993,0.2348165214061737,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.6530694365501404,0.1839924454689026,0.8457013368606567,285.8736877441406,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895202636719,285.87384033203125,1.0,0.5021141767501831,1.0,1.0,0.0,1.0,-2.5042405128479004,2.504235982894897,4.733255991595797e-06,1.7677193880081177,0.9087232947349548,0.9087232947349548,0.0,143.7450714111328,124.0,24930.365234375,0.0,1510.1529541015625,1.0,283.1499938964844,284.9308776855469,291.1171264648437,292.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,29726.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390888333320618,1.0,0.0,0.0,3.345956325531006,3.3459763526916504,7.470227956218878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.03466796875,0.0,1177.4503173828125,1895.4371337890625,0.0,1931.8221435546875,0.8323410153388977,1.0,0.0,3.0,1.0,0.0
12054840,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8566100001335144,0.4229061603546142,0.3833252489566803,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8661013245582581,0.4385214149951935,0.4173530638217926,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7574622631072998,0.2895176410675049,0.2049597054719925,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7187374830245972,0.2440714687108993,0.2348165214061737,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.6530694365501404,0.1839924454689026,0.8457013368606567,285.8736877441406,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895202636719,285.87384033203125,1.0,0.5021141767501831,1.0,1.0,0.0,1.0,-2.5042405128479004,2.504235982894897,4.733255991595797e-06,1.7677193880081177,0.9087232947349548,0.9087232947349548,0.0,143.7450714111328,124.0,24930.365234375,0.0,1510.1529541015625,1.0,283.1499938964844,284.9308776855469,291.1171264648437,292.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,29726.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390888333320618,1.0,0.0,0.0,3.345956325531006,3.3459763526916504,7.470227956218878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.03466796875,0.0,1177.4503173828125,1895.4371337890625,0.0,1931.8221435546875,0.8323410153388977,1.0,0.0,3.0,1.0,0.0
