time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.86165452003479,0.4223973751068115,0.3827238976955414,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8726449012756348,0.4400278925895691,0.4186153411865234,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7629338502883911,0.29041188955307,0.2054614275693893,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.7235056161880493,0.2446454316377639,0.2351980358362198,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.6574513912200928,0.1842344403266906,0.8460218906402588,285.8682861328125,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.289794921875,285.86785888671875,1.0,0.4995193481445312,1.0,1.0,0.0,1.0,-2.5064809322357178,2.506476163864136,4.741553311760072e-06,1.769219160079956,0.9147929549217224,0.9147929549217224,0.0,139.64846801757812,124.0,25000.8671875,0.0,1495.6168212890625,1.0,283.1499938964844,284.92095947265625,291.11749267578125,292.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,29847.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397373914718628,1.0,0.0,0.0,3.375906467437744,3.375926733016968,7.604559755236551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4560546875,0.0,1206.4969482421875,1895.4371337890625,0.0,1937.3436279296875,0.8366440534591675,1.0,0.0,3.0,1.0,0.0
12054960,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8675593137741089,0.4218725860118866,0.3820899724960327,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8801010847091675,0.4415103495121002,0.4198377132415771,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.7692102789878845,0.2913035452365875,0.2059490382671356,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.7288315296173096,0.2452093660831451,0.2355539053678512,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.6625258922576904,0.184468537569046,0.8462323546409607,285.86407470703125,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28985595703125,285.8636779785156,1.0,0.4966082274913788,1.0,1.0,0.0,1.0,-2.5084540843963623,2.5084493160247803,4.748822902911343e-06,1.770514965057373,0.9208442568778992,0.9208442568778992,0.0,135.14462280273438,112.0,25055.775390625,0.0,1478.9622802734375,1.0,283.1499938964844,284.9137878417969,291.1182861328125,292.77716064453125,293.1499938964844,293.1499938964844,283.1499938964844,29828.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404491305351257,1.0,0.0,0.0,3.3971025943756104,3.397123098373413,7.700352284700784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.5224609375,0.0,1226.611328125,1895.4371337890625,0.0,1943.4091796875,0.8443776965141296,1.0,0.0,3.0,1.0,0.0
12055020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8819471001625061,0.4207764863967895,0.3807520270347595,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8976817727088928,0.4444017112255096,0.4221833944320678,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.7841670513153076,0.2930760085582733,0.2068943977355957,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7413349151611328,0.2463040947914123,0.2362040430307388,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.6747621893882751,0.1849092990159988,0.846386194229126,285.8460388183594,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2894897460937,285.8453369140625,1.0,0.4900896251201629,1.0,1.0,0.0,1.0,-2.5117664337158203,2.5117616653442383,4.76091281598201e-06,1.7726186513900757,0.9326629042625428,0.9326629042625428,0.0,125.2844009399414,100.0,25188.775390625,0.0,1441.099609375,1.0,283.1499938964844,284.88677978515625,291.1212463378906,292.78814697265625,293.1499938964844,293.1499938964844,283.1499938964844,30353.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422334551811218,1.0,0.0,0.0,3.469135999679565,3.469157218933105,8.030377216527995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.57421875,0.0,1300.94921875,1895.4371337890625,0.0,1958.6451416015625,0.861478328704834,1.0,0.0,3.0,1.0,0.0
12055080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8819471001625061,0.4207764863967895,0.3807520270347595,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8976817727088928,0.4444017112255096,0.4221833944320678,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.7841670513153076,0.2930760085582733,0.2068943977355957,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7413349151611328,0.2463040947914123,0.2362040430307388,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.6747621893882751,0.1849092990159988,0.846386194229126,285.8460388183594,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2894897460937,285.8453369140625,1.0,0.4900896251201629,1.0,1.0,0.0,1.0,-2.5117664337158203,2.5117616653442383,4.76091281598201e-06,1.7726186513900757,0.9326629042625428,0.9326629042625428,0.0,125.2844009399414,100.0,25188.775390625,0.0,1441.099609375,1.0,283.1499938964844,284.88677978515625,291.1212463378906,292.78814697265625,293.1499938964844,293.1499938964844,283.1499938964844,30353.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422334551811218,1.0,0.0,0.0,3.469135999679565,3.469157218933105,8.030377216527995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.57421875,0.0,1300.94921875,1895.4371337890625,0.0,1958.6451416015625,0.861478328704834,1.0,0.0,3.0,1.0,0.0
12055140,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.89999920129776,0.4196409881114959,0.3793458342552185,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.920188844203949,0.4472074806690216,0.4244161248207092,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8024579286575317,0.294843852519989,0.2078131288290023,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7569566369056702,0.2473596930503845,0.236786812543869,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.6899538636207581,0.1853155642747879,0.8462446928024292,285.8239440917969,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2886047363281,285.8231201171875,1.0,0.4829069972038269,1.0,1.0,0.0,1.0,-2.5143930912017822,2.5143883228302,4.770350187754957e-06,1.774195671081543,0.94415682554245,0.94415682554245,0.0,114.6774673461914,88.0,25322.111328125,0.0,1399.0560302734375,1.0,283.1499938964844,284.8551330566406,291.1239013671875,292.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,31130.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744293212890625,1.0,0.0,0.0,3.5526163578033447,3.5526387691497803,8.421509392064763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.376953125,0.0,1392.037841796875,1895.4371337890625,0.0,1976.2864990234373,0.8813641667366028,1.0,0.0,3.0,1.0,0.0
12055200,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.89999920129776,0.4196409881114959,0.3793458342552185,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.920188844203949,0.4472074806690216,0.4244161248207092,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8024579286575317,0.294843852519989,0.2078131288290023,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7569566369056702,0.2473596930503845,0.236786812543869,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.6899538636207581,0.1853155642747879,0.8462446928024292,285.8239440917969,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2886047363281,285.8231201171875,1.0,0.4829069972038269,1.0,1.0,0.0,1.0,-2.5143930912017822,2.5143883228302,4.770350187754957e-06,1.774195671081543,0.94415682554245,0.94415682554245,0.0,114.6774673461914,88.0,25322.111328125,0.0,1399.0560302734375,1.0,283.1499938964844,284.8551330566406,291.1239013671875,292.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,31130.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744293212890625,1.0,0.0,0.0,3.5526163578033447,3.5526387691497803,8.421509392064763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.376953125,0.0,1392.037841796875,1895.4371337890625,0.0,1976.2864990234373,0.8813641667366028,1.0,0.0,3.0,1.0,0.0
12055260,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.923998773097992,0.4184910953044891,0.3779049813747406,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.9489520788192748,0.4499460160732269,0.4265638887882232,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.8234325647354126,0.2966221570968628,0.2087236195802688,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.7767284512519836,0.2483870238065719,0.2373228371143341,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7084324955940247,0.1856954842805862,0.8458927273750305,285.8004150390625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2874755859375,285.799560546875,1.0,0.4752744436264038,1.0,1.0,0.0,1.0,-2.516557216644287,2.516552448272705,4.777997673954815e-06,1.7754185199737549,0.9553260803222656,0.9553260803222656,0.0,103.6181640625,76.0,25452.55859375,0.0,1354.397705078125,1.0,283.1499938964844,284.8219299316406,291.1258544921875,292.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,32059.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464168667793274,1.0,0.0,0.0,3.641869783401489,3.641892910003662,8.849975756675121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.7451171875,0.0,1494.722412109375,1895.4371337890625,0.0,1994.533203125,0.902665376663208,1.0,0.0,3.0,1.0,0.0
12055320,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.923998773097992,0.4184910953044891,0.3779049813747406,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.9489520788192748,0.4499460160732269,0.4265638887882232,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.8234325647354126,0.2966221570968628,0.2087236195802688,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.7767284512519836,0.2483870238065719,0.2373228371143341,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7084324955940247,0.1856954842805862,0.8458927273750305,285.8004150390625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2874755859375,285.799560546875,1.0,0.4752744436264038,1.0,1.0,0.0,1.0,-2.516557216644287,2.516552448272705,4.777997673954815e-06,1.7754185199737549,0.9553260803222656,0.9553260803222656,0.0,103.6181640625,76.0,25452.55859375,0.0,1354.397705078125,1.0,283.1499938964844,284.8219299316406,291.1258544921875,292.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,32059.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464168667793274,1.0,0.0,0.0,3.641869783401489,3.641892910003662,8.849975756675121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.7451171875,0.0,1494.722412109375,1895.4371337890625,0.0,1994.533203125,0.902665376663208,1.0,0.0,3.0,1.0,0.0
12055380,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.9550045728683472,0.4173459708690643,0.37645423412323,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.979937732219696,0.4526331126689911,0.4286489486694336,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8483690023422241,0.2984246015548706,0.209640622138977,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.8018075227737427,0.2493970990180969,0.2378292381763458,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.7292344570159912,0.1860584616661071,0.8454030752182007,285.7769775390625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2862548828125,285.776123046875,1.0,0.4673256874084472,1.0,1.0,0.0,1.0,-2.518440723419189,2.5184359550476074,4.78456649943837e-06,1.7764310836791992,0.9661822319030762,0.9661822319030762,0.0,92.2770538330078,79.0,25578.89453125,0.0,1308.1024169921875,1.0,283.1499938964844,284.7889709472656,291.12744140625,292.8181457519531,293.1499938964844,293.1499938964844,283.04998779296875,33078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484729290008545,1.0,0.0,0.0,3.733487844467163,3.733512163162232,9.300853207605542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.90869140625,0.0,1605.6949462890625,1895.4371337890625,0.0,2012.254638671875,0.9235593676567078,1.0,0.0,3.0,1.0,0.0
12055440,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.9550045728683472,0.4173459708690643,0.37645423412323,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.979937732219696,0.4526331126689911,0.4286489486694336,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8483690023422241,0.2984246015548706,0.209640622138977,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.8018075227737427,0.2493970990180969,0.2378292381763458,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.7292344570159912,0.1860584616661071,0.8454030752182007,285.7769775390625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2862548828125,285.776123046875,1.0,0.4673256874084472,1.0,1.0,0.0,1.0,-2.518440723419189,2.5184359550476074,4.78456649943837e-06,1.7764310836791992,0.9661822319030762,0.9661822319030762,0.0,92.2770538330078,79.0,25578.89453125,0.0,1308.1024169921875,1.0,283.1499938964844,284.7889709472656,291.12744140625,292.8181457519531,293.1499938964844,293.1499938964844,283.04998779296875,33078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484729290008545,1.0,0.0,0.0,3.733487844467163,3.733512163162232,9.300853207605542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.90869140625,0.0,1605.6949462890625,1895.4371337890625,0.0,2012.254638671875,0.9235593676567078,1.0,0.0,3.0,1.0,0.0
12055500,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.965225875377655,0.4166426658630371,0.3757761120796203,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.9896461367607116,0.453860878944397,0.4297314286231994,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8579977750778198,0.2992587089538574,0.2101523578166961,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8109639286994934,0.2498399168252945,0.2381454557180404,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7365689277648926,0.1861901432275772,0.8454736471176147,285.7109680175781,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2847595214844,285.7059020996094,1.0,0.4652470648288727,1.0,1.0,0.0,1.0,-2.520004749298096,2.5199999809265137,4.7902026381052565e-06,1.7773717641830444,0.9706205129623412,0.9706205129623412,0.0,88.72927856445312,79.0,25838.509765625,0.0,1294.8157958984375,1.0,283.0657653808594,284.70758056640625,291.15142822265625,292.8822937011719,293.1499938964844,293.1499938964844,283.04998779296875,33650.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529589533805847,1.0,0.0,0.0,3.7799668312072754,3.779991626739502,9.533870297673276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.330078125,0.0,1664.4207763671875,1895.4371337890625,0.0,2051.1044921875,0.9327656030654908,1.0,0.0,3.0,1.0,0.0
12055560,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9712839126586914,0.4157910943031311,0.3749744296073913,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.9956355690956116,0.454954594373703,0.4307155311107635,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8646450638771057,0.2999973595142364,0.2106242179870605,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.8167953491210938,0.2501960396766662,0.2384246885776519,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.7414196729660034,0.1862445920705795,0.8454412817955017,285.6820983886719,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.281982421875,285.6807861328125,1.0,0.4638807773590088,1.0,1.0,0.0,1.0,-2.521087884902954,2.521083116531372,4.794044798472896e-06,1.7779878377914429,0.9751923084259032,0.9751923084259032,0.0,86.53474426269531,82.0,25900.24609375,0.0,1286.731201171875,1.0,283.0522766113281,284.6775207519531,291.1486511230469,292.8709411621094,293.1499938964844,293.1499938964844,282.75,34021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558459639549255,1.0,0.0,0.0,3.814013719558716,3.8140389919281006,9.706391210784204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.07080078125,0.0,1707.9412841796875,1895.4371337890625,0.0,2076.237060546875,0.9407141804695128,1.0,0.0,3.0,1.0,0.0
12055620,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9739669561386108,0.4130425751209259,0.3727753758430481,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.9990000128746032,0.4563093781471252,0.4314368963241577,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8697916269302368,0.3008041381835937,0.2113021910190582,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8208349943161011,0.2503473460674286,0.2386938780546188,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7444899082183838,0.1858703047037124,0.8442602753639221,285.4377746582031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2691650390625,285.43524169921875,1.0,0.4625723361968994,1.0,1.0,0.0,1.0,-2.5190300941467285,2.5190253257751465,4.785862529388396e-06,1.7763184309005735,0.9797168374061584,0.9797168374061584,0.0,84.99472045898438,85.0,26563.568359375,0.0,1277.5743408203125,1.0,282.75665283203125,284.4032287597656,291.18829345703125,292.9812927246094,293.1499938964844,293.1499938964844,282.45001220703125,34666.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736209630966187,1.0,0.0,0.0,3.864680051803589,3.864705801010132,9.965988283511251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.65625,0.0,1774.8232421875,1895.4371337890625,0.0,2233.060302734375,0.952573835849762,1.0,0.0,3.0,1.0,0.0
12055680,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9739669561386108,0.4130425751209259,0.3727753758430481,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.9990000128746032,0.4563093781471252,0.4314368963241577,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8697916269302368,0.3008041381835937,0.2113021910190582,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8208349943161011,0.2503473460674286,0.2386938780546188,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7444899082183838,0.1858703047037124,0.8442602753639221,285.4377746582031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2691650390625,285.43524169921875,1.0,0.4625723361968994,1.0,1.0,0.0,1.0,-2.5190300941467285,2.5190253257751465,4.785862529388396e-06,1.7763184309005735,0.9797168374061584,0.9797168374061584,0.0,84.99472045898438,85.0,26563.568359375,0.0,1277.5743408203125,1.0,282.75665283203125,284.4032287597656,291.18829345703125,292.9812927246094,293.1499938964844,293.1499938964844,282.45001220703125,34666.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736209630966187,1.0,0.0,0.0,3.864680051803589,3.864705801010132,9.965988283511251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.65625,0.0,1774.8232421875,1895.4371337890625,0.0,2233.060302734375,0.952573835849762,1.0,0.0,3.0,1.0,0.0
12055740,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.9686965346336364,0.4094530344009399,0.3697509169578552,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9982597827911376,0.4567980766296386,0.432871550321579,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8675755858421326,0.3009696304798126,0.2115363329648971,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8183056712150574,0.2498978823423385,0.2384296506643295,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7414910197257996,0.1849297136068344,0.8407884240150452,285.18829345703125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2502746582031,285.1858825683594,1.0,0.4623123407363891,1.0,1.0,0.0,1.0,-2.5129244327545166,2.5129196643829346,4.762149728776421e-06,1.7716604471206665,0.9808456301689148,0.9808456301689148,0.0,85.69196319580078,88.0,27177.390625,0.0,1273.0369873046875,1.0,282.4564819335937,284.1268615722656,291.1830139160156,293.02313232421875,293.1499938964844,293.1499938964844,282.1499938964844,35163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892072796821594,1.0,0.0,0.0,3.896721839904785,3.8967483043670654,1.0131927865586476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.99267578125,0.0,1818.68798828125,1895.4371337890625,0.0,2373.1875,0.96012681722641,1.0,0.0,3.0,1.0,0.0
12055800,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.9686965346336364,0.4094530344009399,0.3697509169578552,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9982597827911376,0.4567980766296386,0.432871550321579,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8675755858421326,0.3009696304798126,0.2115363329648971,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8183056712150574,0.2498978823423385,0.2384296506643295,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7414910197257996,0.1849297136068344,0.8407884240150452,285.18829345703125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2502746582031,285.1858825683594,1.0,0.4623123407363891,1.0,1.0,0.0,1.0,-2.5129244327545166,2.5129196643829346,4.762149728776421e-06,1.7716604471206665,0.9808456301689148,0.9808456301689148,0.0,85.69196319580078,88.0,27177.390625,0.0,1273.0369873046875,1.0,282.4564819335937,284.1268615722656,291.1830139160156,293.02313232421875,293.1499938964844,293.1499938964844,282.1499938964844,35163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892072796821594,1.0,0.0,0.0,3.896721839904785,3.8967483043670654,1.0131927865586476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.99267578125,0.0,1818.68798828125,1895.4371337890625,0.0,2373.1875,0.96012681722641,1.0,0.0,3.0,1.0,0.0
12055860,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9579562544822692,0.4054640829563141,0.3663601875305176,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.992521584033966,0.456682413816452,0.4329833090305328,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.860830545425415,0.3007763922214508,0.2115283608436584,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.811530351638794,0.2490661144256591,0.2378237694501876,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7347175478935242,0.1836040765047073,0.8357017040252686,284.9398193359375,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.228759765625,284.9374694824219,1.0,0.462443858385086,1.0,1.0,0.0,1.0,-2.502140760421753,2.502135992050171,4.720969627669547e-06,1.763745903968811,0.9786667227745056,0.9786667227745056,0.0,87.82537841796875,91.0,27735.03125,0.0,1268.9207763671875,1.0,282.15631103515625,283.853271484375,291.1678466796875,293.0431213378906,293.1499938964844,293.1499938964844,281.8500061035156,35564.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007562756538391,1.0,0.0,0.0,3.913804769515991,3.9138314723968506,1.0220958301943028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.03466796875,0.0,1843.4554443359373,1895.4371337890625,0.0,2478.341796875,0.964235544204712,1.0,0.0,3.0,1.0,0.0
12055920,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9579562544822692,0.4054640829563141,0.3663601875305176,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.992521584033966,0.456682413816452,0.4329833090305328,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.860830545425415,0.3007763922214508,0.2115283608436584,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.811530351638794,0.2490661144256591,0.2378237694501876,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7347175478935242,0.1836040765047073,0.8357017040252686,284.9398193359375,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.228759765625,284.9374694824219,1.0,0.462443858385086,1.0,1.0,0.0,1.0,-2.502140760421753,2.502135992050171,4.720969627669547e-06,1.763745903968811,0.9786667227745056,0.9786667227745056,0.0,87.82537841796875,91.0,27735.03125,0.0,1268.9207763671875,1.0,282.15631103515625,283.853271484375,291.1678466796875,293.0431213378906,293.1499938964844,293.1499938964844,281.8500061035156,35564.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007562756538391,1.0,0.0,0.0,3.913804769515991,3.9138314723968506,1.0220958301943028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.03466796875,0.0,1843.4554443359373,1895.4371337890625,0.0,2478.341796875,0.964235544204712,1.0,0.0,3.0,1.0,0.0
12055980,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.9446309208869934,0.4012407958507538,0.3627522587776184,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.984791100025177,0.4562479257583618,0.4327690005302429,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.8526594042778015,0.3003653287887573,0.2113660722970962,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8028680086135864,0.2479819655418396,0.2369778752326965,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7266321182250977,0.182024598121643,0.8294630646705627,284.69708251953125,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20721435546875,284.69500732421875,1.0,0.4626843631267547,1.0,1.0,0.0,1.0,-2.4888458251953125,2.4888410568237305,4.6705877139174845e-06,1.754061937332153,0.9732738733291626,0.9732738733291626,0.0,90.56304168701172,94.0,28286.771484375,0.0,1264.3323974609375,1.0,281.8562927246094,283.584716796875,291.1577453613281,293.0639038085937,293.1499938964844,293.1499938964844,281.54998779296875,35911.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095304369926453,1.0,0.0,0.0,3.917982816696167,3.9180095195770255,1.0242791859127465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6142578125,0.0,1851.542724609375,1895.4371337890625,0.0,2558.86962890625,0.965393602848053,1.0,0.0,3.0,1.0,0.0
12056040,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.9446309208869934,0.4012407958507538,0.3627522587776184,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.984791100025177,0.4562479257583618,0.4327690005302429,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.8526594042778015,0.3003653287887573,0.2113660722970962,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8028680086135864,0.2479819655418396,0.2369778752326965,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7266321182250977,0.182024598121643,0.8294630646705627,284.69708251953125,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20721435546875,284.69500732421875,1.0,0.4626843631267547,1.0,1.0,0.0,1.0,-2.4888458251953125,2.4888410568237305,4.6705877139174845e-06,1.754061937332153,0.9732738733291626,0.9732738733291626,0.0,90.56304168701172,94.0,28286.771484375,0.0,1264.3323974609375,1.0,281.8562927246094,283.584716796875,291.1577453613281,293.0639038085937,293.1499938964844,293.1499938964844,281.54998779296875,35911.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095304369926453,1.0,0.0,0.0,3.917982816696167,3.9180095195770255,1.0242791859127465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6142578125,0.0,1851.542724609375,1895.4371337890625,0.0,2558.86962890625,0.965393602848053,1.0,0.0,3.0,1.0,0.0
12056100,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.937809407711029,0.399150550365448,0.3609814941883087,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.980688750743866,0.4559971690177917,0.4326384663581848,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.8486775159835815,0.3001567721366882,0.211285188794136,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.7984681725502014,0.2474111914634704,0.2365266531705856,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.7225602865219116,0.1812005639076233,0.8261657357215881,284.5374755859375,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1973876953125,284.52569580078125,1.0,0.4628199636936188,1.0,1.0,0.0,1.0,-2.481961965560913,2.48195743560791,4.644630280381534e-06,1.749057412147522,0.9689876437187196,0.9689876437187196,0.0,91.986083984375,94.0,28995.33984375,0.0,1261.9910888671875,1.0,281.5945739746094,283.3820495605469,291.1877136230469,293.1835327148437,293.1499938964844,293.1499938964844,281.54998779296875,36076.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164914846420288,1.0,0.0,0.0,3.91593337059021,3.915960073471069,1.023207801154058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.93603515625,0.0,1850.26123046875,1895.4371337890625,0.0,2623.096435546875,0.96500563621521,1.0,0.0,3.0,1.0,0.0
12056160,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.9305915236473083,0.3970159888267517,0.3591029942035675,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9761690497398376,0.4556785821914673,0.4323943257331848,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48095703125,0.8445217609405518,0.2999122738838196,0.2111518383026123,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.7938479781150818,0.2467979192733764,0.2360116988420486,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.7182406187057495,0.1803374290466308,0.8226225972175598,284.4807434082031,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.18731689453125,284.4787902832031,1.0,0.4629367887973785,1.0,1.0,0.0,1.0,-2.4743776321411133,2.4743731021881104,4.616160367731936e-06,1.7435672283172607,0.9652379155158995,0.9652379155158995,0.0,93.50933074951172,97.0,28989.349609375,0.0,1259.2314453125,1.0,281.5561828613281,283.3304443359375,291.1593322753906,293.10406494140625,293.1499938964844,293.1499938964844,281.25,36217.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178403973579407,1.0,0.0,0.0,3.910842895507813,3.910869598388672,1.0205493481407757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.447265625,0.0,1844.93603515625,1895.4371337890625,0.0,2635.57373046875,0.9639708399772644,1.0,0.0,3.0,1.0,0.0
12056220,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26678466796875,0.9168976545333862,0.3927552700042724,0.3554410636425018,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.9671037793159484,0.4549654424190521,0.4318990707397461,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.8368185758590698,0.2994252741336822,0.2109209895133972,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673034667969,0.7850948572158813,0.245539978146553,0.2349800914525985,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.7095990777015686,0.1785861104726791,0.8154932260513306,284.266845703125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16876220703125,284.2649841308594,1.0,0.4631790816783905,1.0,1.0,0.0,1.0,-2.4593043327331543,2.459299802780152,4.559901299217017e-06,1.7326842546463013,0.9543673992156982,0.9543673992156982,0.0,96.5280532836914,100.0,29663.91796875,0.0,1253.7386474609375,1.0,281.25634765625,283.0801696777344,291.1650085449219,293.15045166015625,293.1499938964844,293.1499938964844,280.95001220703125,36517.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266969323158264,1.0,0.0,0.0,3.8926637172698975,3.8926901817321777,1.0110835546583985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.87158203125,0.0,1824.399169921875,1895.4371337890625,0.0,2717.718994140625,0.9600564241409302,1.0,0.0,3.0,1.0,0.0
12056280,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26678466796875,0.9168976545333862,0.3927552700042724,0.3554410636425018,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.9671037793159484,0.4549654424190521,0.4318990707397461,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.8368185758590698,0.2994252741336822,0.2109209895133972,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673034667969,0.7850948572158813,0.245539978146553,0.2349800914525985,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.7095990777015686,0.1785861104726791,0.8154932260513306,284.266845703125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16876220703125,284.2649841308594,1.0,0.4631790816783905,1.0,1.0,0.0,1.0,-2.4593043327331543,2.459299802780152,4.559901299217017e-06,1.7326842546463013,0.9543673992156982,0.9543673992156982,0.0,96.5280532836914,100.0,29663.91796875,0.0,1253.7386474609375,1.0,281.25634765625,283.0801696777344,291.1650085449219,293.15045166015625,293.1499938964844,293.1499938964844,280.95001220703125,36517.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266969323158264,1.0,0.0,0.0,3.8926637172698975,3.8926901817321777,1.0110835546583985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.87158203125,0.0,1824.399169921875,1895.4371337890625,0.0,2717.718994140625,0.9600564241409302,1.0,0.0,3.0,1.0,0.0
12056340,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0610656738281,0.9043591022491456,0.3884632289409637,0.3517464697360992,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609741210937,0.9577593207359314,0.4541123807430267,0.4312692582607269,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.8295468091964722,0.298912912607193,0.2106701731681823,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.7767132520675659,0.2442210912704467,0.2338879108428955,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.7007031440734863,0.1767900735139846,0.8081451058387756,284.0611267089844,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.15142822265625,284.0594177246094,1.0,0.4633927345275879,1.0,1.0,0.0,1.0,-2.4436705112457275,2.4436659812927246,4.502025149122346e-06,1.721448540687561,0.9408156275749208,0.9408156275749208,0.0,99.58197021484376,103.0,30420.421875,0.0,1247.760009765625,1.0,280.9565124511719,282.84088134765625,291.171875,293.2022399902344,293.1499938964844,293.1499938964844,280.6499938964844,36827.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836076021194458,1.0,0.0,0.0,3.8630528450012207,3.863079071044922,9.957598194887396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.857421875,0.0,1789.9195556640625,1895.4371337890625,0.0,2805.07666015625,0.9535808563232422,1.0,0.0,3.0,1.0,0.0
12056400,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0610656738281,0.9043591022491456,0.3884632289409637,0.3517464697360992,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609741210937,0.9577593207359314,0.4541123807430267,0.4312692582607269,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.8295468091964722,0.298912912607193,0.2106701731681823,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.7767132520675659,0.2442210912704467,0.2338879108428955,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.7007031440734863,0.1767900735139846,0.8081451058387756,284.0611267089844,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.15142822265625,284.0594177246094,1.0,0.4633927345275879,1.0,1.0,0.0,1.0,-2.4436705112457275,2.4436659812927246,4.502025149122346e-06,1.721448540687561,0.9408156275749208,0.9408156275749208,0.0,99.58197021484376,103.0,30420.421875,0.0,1247.760009765625,1.0,280.9565124511719,282.84088134765625,291.171875,293.2022399902344,293.1499938964844,293.1499938964844,280.6499938964844,36827.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836076021194458,1.0,0.0,0.0,3.8630528450012207,3.863079071044922,9.957598194887396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.857421875,0.0,1789.9195556640625,1895.4371337890625,0.0,2805.07666015625,0.9535808563232422,1.0,0.0,3.0,1.0,0.0
12056460,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.9055944681167604,0.3881802856922149,0.3507368862628937,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.9617337584495544,0.4573608636856079,0.4334761202335357,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800048828125,0.8336833715438843,0.3026649355888366,0.2126273363828659,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88006591796875,0.7807307243347168,0.2473146617412567,0.2358651757240295,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.7047911286354065,0.1796266436576843,0.8160433769226074,283.8800048828125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1755676269531,283.880126953125,1.0,0.4652198255062103,1.0,1.0,0.0,1.0,-2.459291219711304,2.4592864513397217,4.559175067697652e-06,1.7322813272476196,0.9249783754348756,0.9249783754348756,0.0,99.09968566894533,106.0,31475.623046875,0.0,1264.5152587890625,1.0,280.65673828125,282.6260070800781,291.1826171875,293.2684020996094,293.1499938964844,293.1499938964844,280.3500061035156,37151.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463172912597656,1.0,0.0,0.0,3.821319818496704,3.821345806121826,9.74361341832264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.66748046875,0.0,1741.27392578125,1895.4371337890625,0.0,2900.790771484375,0.9444064497947692,1.0,0.0,3.0,1.0,0.0
12056520,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.9055944681167604,0.3881802856922149,0.3507368862628937,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.9617337584495544,0.4573608636856079,0.4334761202335357,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800048828125,0.8336833715438843,0.3026649355888366,0.2126273363828659,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88006591796875,0.7807307243347168,0.2473146617412567,0.2358651757240295,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.7047911286354065,0.1796266436576843,0.8160433769226074,283.8800048828125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1755676269531,283.880126953125,1.0,0.4652198255062103,1.0,1.0,0.0,1.0,-2.459291219711304,2.4592864513397217,4.559175067697652e-06,1.7322813272476196,0.9249783754348756,0.9249783754348756,0.0,99.09968566894533,106.0,31475.623046875,0.0,1264.5152587890625,1.0,280.65673828125,282.6260070800781,291.1826171875,293.2684020996094,293.1499938964844,293.1499938964844,280.3500061035156,37151.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463172912597656,1.0,0.0,0.0,3.821319818496704,3.821345806121826,9.74361341832264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.66748046875,0.0,1741.27392578125,1895.4371337890625,0.0,2900.790771484375,0.9444064497947692,1.0,0.0,3.0,1.0,0.0
12056580,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.9012921452522278,0.3859328627586365,0.3491032421588897,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098388671875,0.9599732756614684,0.4586508572101593,0.4351073205471039,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099304199219,0.8332844972610474,0.3045347332954407,0.2142274230718612,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099914550781,0.7801406979560852,0.2485860139131546,0.2374781668186187,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101745605469,0.7046731114387512,0.1807595789432525,0.8230564594268799,283.7098693847656,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1796264648437,283.7096862792969,1.0,0.4679495096206665,1.0,1.0,0.0,1.0,-2.471583604812622,2.471579074859619,4.605085450748447e-06,1.7411926984786987,0.9070042967796326,0.9070042967796326,0.0,100.63777160644533,109.0,32502.51171875,0.0,1285.88671875,1.0,280.3570861816406,282.4201354980469,291.19976806640625,293.3492736816406,293.1499938964844,293.1499938964844,280.04998779296875,37499.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583571314811707,1.0,0.0,0.0,3.766775369644165,3.76680064201355,9.467443078392536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.00927734375,0.0,1678.588623046875,1895.4371337890625,0.0,3013.59765625,0.9323936104774476,1.0,0.0,3.0,1.0,0.0
12056640,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.9012921452522278,0.3859328627586365,0.3491032421588897,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098388671875,0.9599732756614684,0.4586508572101593,0.4351073205471039,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099304199219,0.8332844972610474,0.3045347332954407,0.2142274230718612,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099914550781,0.7801406979560852,0.2485860139131546,0.2374781668186187,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101745605469,0.7046731114387512,0.1807595789432525,0.8230564594268799,283.7098693847656,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1796264648437,283.7096862792969,1.0,0.4679495096206665,1.0,1.0,0.0,1.0,-2.471583604812622,2.471579074859619,4.605085450748447e-06,1.7411926984786987,0.9070042967796326,0.9070042967796326,0.0,100.63777160644533,109.0,32502.51171875,0.0,1285.88671875,1.0,280.3570861816406,282.4201354980469,291.19976806640625,293.3492736816406,293.1499938964844,293.1499938964844,280.04998779296875,37499.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583571314811707,1.0,0.0,0.0,3.766775369644165,3.76680064201355,9.467443078392536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.00927734375,0.0,1678.588623046875,1895.4371337890625,0.0,3013.59765625,0.9323936104774476,1.0,0.0,3.0,1.0,0.0
12056700,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5774230957031,0.8971556425094604,0.3845116198062897,0.3479974865913391,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57666015625,0.9568654894828796,0.4589227139949798,0.4355486631393432,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787048339844,0.8312840461730957,0.3051221668720245,0.214761883020401,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58013916015625,0.7778890132904053,0.2488325089216232,0.2378877848386764,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832214355469,0.7026087641716003,0.1809184700250625,0.8246217370033264,283.5776672363281,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.177978515625,283.5679626464844,1.0,0.4692838490009308,1.0,1.0,0.0,1.0,-2.4738032817840576,2.473798513412476,4.613476448867004e-06,1.7428449392318726,0.8965936303138733,0.8965936303138733,0.0,102.08245086669922,109.0,33349.42578125,0.0,1294.6851806640625,1.0,280.0985717773437,282.2492980957031,291.2343444824219,293.4856262207031,293.1499938964844,293.1499938964844,280.04998779296875,37704.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671333193778992,1.0,0.0,0.0,3.734300374984741,3.734325647354126,9.304902164330996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.1396484375,0.0,1642.045654296875,1895.4371337890625,0.0,3095.918212890625,0.9252187609672546,1.0,0.0,3.0,1.0,0.0
