time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390319824219,0.892113983631134,0.3829293549060821,0.3466677963733673,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390319824219,0.952688217163086,0.4589896202087402,0.4357317984104156,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390930175781,0.8284873962402344,0.3055355846881866,0.2151345461606979,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391540527344,0.7747787237167358,0.2488830983638763,0.2380717098712921,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5393371582031,0.6996325254440308,0.1808681190013885,0.8251043558120728,283.5390625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17431640625,283.5389099121094,1.0,0.4705201685428619,1.0,1.0,0.0,1.0,-2.473677158355713,2.47367262840271,4.61314084532205e-06,1.7428324222564695,0.8867490291595459,0.8867490291595459,0.0,103.82268524169922,112.0,33400.55859375,0.0,1301.8653564453125,1.0,280.0574645996094,282.2170715332031,291.2121887207031,293.4197082519531,293.1499938964844,293.1499938964844,280.3500061035156,37898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705015182495117,1.0,0.0,0.0,3.69739294052124,3.697417736053467,9.121883408624852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.33642578125,0.0,1600.9239501953125,1895.4371337890625,0.0,3127.514892578125,0.9171357154846193,1.0,0.0,3.0,1.0,0.0
12056820,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.884617269039154,0.3815292119979858,0.3450087308883667,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554016113281,0.9466094970703124,0.4605002999305725,0.436819314956665,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.8247650265693665,0.3074471056461334,0.2162867486476898,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75421142578125,0.7702741622924805,0.2496538162231445,0.2386813759803772,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.753173828125,0.69508296251297,0.1811832785606384,0.8263153433799744,283.7550354003906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17840576171875,283.7587280273437,1.0,0.4730254709720611,1.0,1.0,0.0,1.0,-2.476553678512573,2.4765491485595703,4.62397520095692e-06,1.7449443340301514,0.8724761009216309,0.8724761009216309,0.0,106.73914337158205,115.0,32469.255859375,0.0,1317.7115478515625,1.0,280.3422546386719,282.4768981933594,291.1156921386719,293.1970520019531,293.1499938964844,293.1499938964844,280.6499938964844,37891.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524239659309387,1.0,0.0,0.0,3.6258833408355713,3.625907421112061,8.772450428295997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.5263671875,0.0,1520.5633544921875,1895.4371337890625,0.0,2957.979248046875,0.9012248516082764,1.0,0.0,3.0,1.0,0.0
12056880,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.884617269039154,0.3815292119979858,0.3450087308883667,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554016113281,0.9466094970703124,0.4605002999305725,0.436819314956665,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.8247650265693665,0.3074471056461334,0.2162867486476898,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75421142578125,0.7702741622924805,0.2496538162231445,0.2386813759803772,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.753173828125,0.69508296251297,0.1811832785606384,0.8263153433799744,283.7550354003906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17840576171875,283.7587280273437,1.0,0.4730254709720611,1.0,1.0,0.0,1.0,-2.476553678512573,2.4765491485595703,4.62397520095692e-06,1.7449443340301514,0.8724761009216309,0.8724761009216309,0.0,106.73914337158205,115.0,32469.255859375,0.0,1317.7115478515625,1.0,280.3422546386719,282.4768981933594,291.1156921386719,293.1970520019531,293.1499938964844,293.1499938964844,280.6499938964844,37891.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524239659309387,1.0,0.0,0.0,3.6258833408355713,3.625907421112061,8.772450428295997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.5263671875,0.0,1520.5633544921875,1895.4371337890625,0.0,2957.979248046875,0.9012248516082764,1.0,0.0,3.0,1.0,0.0
12056940,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.8821555972099304,0.3814094066619873,0.3447446227073669,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.9449779391288756,0.4619691967964172,0.438043862581253,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322204589844,0.8240607976913452,0.3090217709541321,0.2172951102256775,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.7690937519073486,0.2504535615444183,0.2393580377101898,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.693800151348114,0.1816473752260208,0.828140377998352,283.93328857421875,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.185791015625,283.9444580078125,1.0,0.4746265113353729,1.0,1.0,0.0,1.0,-2.481920003890991,2.481915235519409,4.644129148800857e-06,1.7488300800323486,0.8665478825569153,0.8665478825569153,0.0,107.97479248046876,115.0,31637.2890625,0.0,1329.5771484375,1.0,280.6078796386719,282.6966247558594,291.0793762207031,293.05377197265625,293.1499938964844,293.1499938964844,280.6499938964844,37789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375526666641235,1.0,0.0,0.0,3.5882232189178467,3.588247060775757,8.591168239036051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.11181640625,0.0,1478.67919921875,1895.4371337890625,0.0,2818.8583984375,0.8928184509277344,1.0,0.0,3.0,1.0,0.0
12057000,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.8809082508087158,0.3815142214298248,0.3448230028152466,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.9444339275360109,0.4633366465568542,0.4392943680286407,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.8240745663642883,0.3104372322559356,0.2182604819536209,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.7687274217605591,0.2512280344963074,0.2400673031806945,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.6933498382568359,0.1821404695510864,0.8302592039108276,283.99432373046875,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1935119628906,283.9983825683594,1.0,0.4760256111621856,1.0,1.0,0.0,1.0,-2.4880707263946533,2.4880661964416504,4.667274424718926e-06,1.753276824951172,0.8616073131561279,0.8616073131561279,0.0,108.79673767089844,118.0,31608.494140625,0.0,1340.714599609375,1.0,280.6412658691406,282.7568359375,291.1121520996094,293.1156311035156,293.1499938964844,293.1499938964844,280.95001220703125,37717.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310738205909729,1.0,0.0,0.0,3.5607025623321533,3.5607259273529053,8.459889500045392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.54638671875,0.0,1448.605224609375,1895.4371337890625,0.0,2758.4443359375,0.8866159319877625,1.0,0.0,3.0,1.0,0.0
12057060,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341613769531,0.8785046935081482,0.3821180164813995,0.345296561717987,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344970703125,0.9436784982681274,0.4668427109718323,0.4425067007541656,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.8245075941085815,0.3140053153038025,0.220695212483406,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331848144531,0.7683305144309998,0.2532870769500732,0.2419626116752624,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.6928260326385498,0.1835353821516037,0.8363276124000549,284.2341003417969,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2135314941406,284.2381591796875,1.0,0.4795853197574615,1.0,1.0,0.0,1.0,-2.5049855709075928,2.5049808025360107,4.73124646305223e-06,1.7655107975006104,0.8539360165596008,0.8539360165596008,0.0,110.6872329711914,121.0,30813.7890625,0.0,1370.0191650390625,1.0,280.9407043457031,283.0352783203125,291.1442565917969,293.0916748046875,293.1499938964844,293.1499938964844,281.25,37440.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130605816841125,1.0,0.0,0.0,3.5056610107421875,3.505683898925781,8.20036405002611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.63232421875,0.0,1388.783447265625,1895.4371337890625,0.0,2591.406005859375,0.8742002844810486,1.0,0.0,3.0,1.0,0.0
12057120,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341613769531,0.8785046935081482,0.3821180164813995,0.345296561717987,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344970703125,0.9436784982681274,0.4668427109718323,0.4425067007541656,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.8245075941085815,0.3140053153038025,0.220695212483406,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331848144531,0.7683305144309998,0.2532870769500732,0.2419626116752624,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.6928260326385498,0.1835353821516037,0.8363276124000549,284.2341003417969,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2135314941406,284.2381591796875,1.0,0.4795853197574615,1.0,1.0,0.0,1.0,-2.5049855709075928,2.5049808025360107,4.73124646305223e-06,1.7655107975006104,0.8539360165596008,0.8539360165596008,0.0,110.6872329711914,121.0,30813.7890625,0.0,1370.0191650390625,1.0,280.9407043457031,283.0352783203125,291.1442565917969,293.0916748046875,293.1499938964844,293.1499938964844,281.25,37440.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130605816841125,1.0,0.0,0.0,3.5056610107421875,3.505683898925781,8.20036405002611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.63232421875,0.0,1388.783447265625,1895.4371337890625,0.0,2591.406005859375,0.8742002844810486,1.0,0.0,3.0,1.0,0.0
12057180,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.8765181303024292,0.3831265866756439,0.3461598753929138,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.9433298707008362,0.4707611799240112,0.4461469352245331,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4758605957031,0.8253026604652405,0.3179576694965362,0.2234196066856384,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.7683315873146057,0.2556716501712799,0.244192436337471,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47418212890625,0.6927796602249146,0.1852332949638366,0.8438727855682373,284.4761962890625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2357482910156,284.48028564453125,1.0,0.4836449325084686,1.0,1.0,0.0,1.0,-2.525407552719116,2.525402784347534,4.809080564882606e-06,1.7802740335464478,0.849503219127655,0.849503219127655,0.0,112.6709976196289,124.0,30152.453125,0.0,1404.5885009765625,1.0,281.2402038574219,283.3153076171875,291.18310546875,293.0880432128906,293.1499938964844,293.1499938964844,281.54998779296875,37089.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987101674079895,1.0,0.0,0.0,3.4636213779449463,3.463644027709961,8.00486759544583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.47265625,0.0,1343.2650146484375,1895.4371337890625,0.0,2459.63818359375,0.8646185994148254,1.0,0.0,3.0,1.0,0.0
12057240,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.8765181303024292,0.3831265866756439,0.3461598753929138,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.9433298707008362,0.4707611799240112,0.4461469352245331,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4758605957031,0.8253026604652405,0.3179576694965362,0.2234196066856384,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.7683315873146057,0.2556716501712799,0.244192436337471,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47418212890625,0.6927796602249146,0.1852332949638366,0.8438727855682373,284.4761962890625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2357482910156,284.48028564453125,1.0,0.4836449325084686,1.0,1.0,0.0,1.0,-2.525407552719116,2.525402784347534,4.809080564882606e-06,1.7802740335464478,0.849503219127655,0.849503219127655,0.0,112.6709976196289,124.0,30152.453125,0.0,1404.5885009765625,1.0,281.2402038574219,283.3153076171875,291.18310546875,293.0880432128906,293.1499938964844,293.1499938964844,281.54998779296875,37089.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987101674079895,1.0,0.0,0.0,3.4636213779449463,3.463644027709961,8.00486759544583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.47265625,0.0,1343.2650146484375,1895.4371337890625,0.0,2459.63818359375,0.8646185994148254,1.0,0.0,3.0,1.0,0.0
12057300,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8754914999008179,0.3837352097034454,0.3466663062572479,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9430925846099854,0.4728206098079681,0.4480507671833038,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.8256738185882568,0.3200362026691437,0.2248471230268478,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.7683190703392029,0.2569479346275329,0.2453854531049728,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.6927719116210938,0.1861606240272522,0.8480101227760315,284.6396484375,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2469482421875,284.65289306640625,1.0,0.4858309328556061,1.0,1.0,0.0,1.0,-2.5364201068878174,2.536415100097656,4.851330686506117e-06,1.7882360219955444,0.8490062355995178,0.8490062355995178,0.0,113.75038146972656,124.0,29553.205078125,0.0,1423.479248046875,1.0,281.4931945800781,283.51788330078125,291.17498779296875,292.99609375,293.1499938964844,293.1499938964844,281.54998779296875,36882.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901840806007385,1.0,0.0,0.0,3.447821855545044,3.4478442668914795,7.932004564281669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.833984375,0.0,1325.8887939453125,1895.4371337890625,0.0,2382.040771484375,0.8610035181045532,1.0,0.0,3.0,1.0,0.0
12057360,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.874748945236206,0.3844724595546722,0.3473414778709411,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9431366324424744,0.4749962091445923,0.4501063227653503,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8262680172920227,0.3222230970859527,0.2263743430376052,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7685254812240601,0.2583092749118805,0.2466785311698913,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.6929869651794434,0.1871624588966369,0.8525383472442627,284.7170104980469,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2590026855469,284.7208557128906,1.0,0.4881322681903839,1.0,1.0,0.0,1.0,-2.548526763916016,2.5485217571258545,4.897975031781243e-06,1.796973705291748,0.8482796549797058,0.8482796549797058,0.0,114.7956771850586,127.0,29598.916015625,0.0,1443.802734375,1.0,281.5399780273437,283.59259033203125,291.2208557128906,293.0917358398437,293.1499938964844,293.1499938964844,281.8500061035156,36693.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873209714889526,1.0,0.0,0.0,3.436450719833374,3.4364728927612305,7.879770578256284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.94189453125,0.0,1313.1959228515625,1895.4371337890625,0.0,2356.11328125,0.8582931160926819,1.0,0.0,3.0,1.0,0.0
12057420,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8731116056442261,0.3860916197299957,0.3487838804721832,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9429985880851746,0.4794768393039703,0.4543143808841705,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8273227214813232,0.3267470300197601,0.229519709944725,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7688210606575012,0.2611456215381622,0.249366819858551,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6933382153511047,0.1892684698104858,0.8620673418045044,284.9522399902344,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.282470703125,284.9558410644531,1.0,0.4929749369621277,1.0,1.0,0.0,1.0,-2.573767900466919,2.573762893676758,4.995968083676416e-06,1.815187096595764,0.8501541614532471,0.8501541614532471,0.0,117.0665283203125,130.0,29065.802734375,0.0,1487.1298828125,1.0,281.83966064453125,283.8623962402344,291.2545471191406,293.0940246582031,293.1499938964844,293.1499938964844,282.1499938964844,36280.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776198387145996,1.0,0.0,0.0,3.424856424331665,3.4248783588409424,7.826687919987307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.44189453125,0.0,1298.7857666015625,1895.4371337890625,0.0,2268.79638671875,0.8553987145423889,1.0,0.0,3.0,1.0,0.0
12057480,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8731116056442261,0.3860916197299957,0.3487838804721832,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9429985880851746,0.4794768393039703,0.4543143808841705,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8273227214813232,0.3267470300197601,0.229519709944725,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7688210606575012,0.2611456215381622,0.249366819858551,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6933382153511047,0.1892684698104858,0.8620673418045044,284.9522399902344,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.282470703125,284.9558410644531,1.0,0.4929749369621277,1.0,1.0,0.0,1.0,-2.573767900466919,2.573762893676758,4.995968083676416e-06,1.815187096595764,0.8501541614532471,0.8501541614532471,0.0,117.0665283203125,130.0,29065.802734375,0.0,1487.1298828125,1.0,281.83966064453125,283.8623962402344,291.2545471191406,293.0940246582031,293.1499938964844,293.1499938964844,282.1499938964844,36280.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776198387145996,1.0,0.0,0.0,3.424856424331665,3.4248783588409424,7.826687919987307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.44189453125,0.0,1298.7857666015625,1895.4371337890625,0.0,2268.79638671875,0.8553987145423889,1.0,0.0,3.0,1.0,0.0
12057540,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8717366456985474,0.3880609571933746,0.3505086898803711,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9430606365203856,0.4842620193958282,0.4587810039520263,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8285691142082214,0.3315776586532593,0.232862040400505,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7693094611167908,0.2642058134078979,0.2522518336772918,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.69390469789505,0.1915618479251861,0.872390866279602,285.2039489746094,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3066101074219,285.2074890136719,1.0,0.4981257319450378,1.0,1.0,0.0,1.0,-2.601086378097534,2.601081132888794,5.103098828840302e-06,1.8348617553710933,0.8555144667625427,0.8555144667625427,0.0,119.42163848876952,133.0,28704.73828125,0.0,1534.4266357421875,1.0,282.1395568847656,284.1345520019531,291.2881164550781,293.1033935546875,293.1499938964844,293.1499938964844,282.45001220703125,35842.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690985798835754,1.0,0.0,0.0,3.429672956466675,3.429694890975952,7.848718155401002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.40673828125,0.0,1300.47412109375,1895.4371337890625,0.0,2192.83740234375,0.8561199903488159,1.0,0.0,3.0,1.0,0.0
12057600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8717366456985474,0.3880609571933746,0.3505086898803711,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9430606365203856,0.4842620193958282,0.4587810039520263,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8285691142082214,0.3315776586532593,0.232862040400505,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7693094611167908,0.2642058134078979,0.2522518336772918,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.69390469789505,0.1915618479251861,0.872390866279602,285.2039489746094,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3066101074219,285.2074890136719,1.0,0.4981257319450378,1.0,1.0,0.0,1.0,-2.601086378097534,2.601081132888794,5.103098828840302e-06,1.8348617553710933,0.8555144667625427,0.8555144667625427,0.0,119.42163848876952,133.0,28704.73828125,0.0,1534.4266357421875,1.0,282.1395568847656,284.1345520019531,291.2881164550781,293.1033935546875,293.1499938964844,293.1499938964844,282.45001220703125,35842.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690985798835754,1.0,0.0,0.0,3.429672956466675,3.429694890975952,7.848718155401002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.40673828125,0.0,1300.47412109375,1895.4371337890625,0.0,2192.83740234375,0.8561199903488159,1.0,0.0,3.0,1.0,0.0
12057660,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.8707962036132812,0.3903939425945282,0.352569043636322,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9435224533081056,0.4893732070922851,0.46356001496315,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.8301541209220886,0.3367336690425873,0.2364337742328643,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7701353430747986,0.2675055265426636,0.2553645968437195,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.6948224902153015,0.1940558105707168,0.8836155533790588,285.4568786621094,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3314514160156,285.4601135253906,1.0,0.5035821795463562,1.0,1.0,0.0,1.0,-2.6308157444000244,2.630810499191284,5.22094705956988e-06,1.8562296628952024,0.864285945892334,0.864285945892334,0.0,121.7958984375,136.0,28410.044921875,0.0,1586.0623779296875,1.0,282.43975830078125,284.402587890625,291.3238525390625,293.1207275390625,293.1499938964844,293.1499938964844,282.75,35408.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621418237686157,1.0,0.0,0.0,3.4509191513061523,3.450941324234009,7.946262030600337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.81005859375,0.0,1318.568603515625,1895.4371337890625,0.0,2131.385009765625,0.8604934811592102,1.0,0.0,3.0,1.0,0.0
12057720,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.8707962036132812,0.3903939425945282,0.352569043636322,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9435224533081056,0.4893732070922851,0.46356001496315,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.8301541209220886,0.3367336690425873,0.2364337742328643,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7701353430747986,0.2675055265426636,0.2553645968437195,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.6948224902153015,0.1940558105707168,0.8836155533790588,285.4568786621094,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3314514160156,285.4601135253906,1.0,0.5035821795463562,1.0,1.0,0.0,1.0,-2.6308157444000244,2.630810499191284,5.22094705956988e-06,1.8562296628952024,0.864285945892334,0.864285945892334,0.0,121.7958984375,136.0,28410.044921875,0.0,1586.0623779296875,1.0,282.43975830078125,284.402587890625,291.3238525390625,293.1207275390625,293.1499938964844,293.1499938964844,282.75,35408.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621418237686157,1.0,0.0,0.0,3.4509191513061523,3.450941324234009,7.946262030600337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.81005859375,0.0,1318.568603515625,1895.4371337890625,0.0,2131.385009765625,0.8604934811592102,1.0,0.0,3.0,1.0,0.0
12057780,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.8701440691947937,0.3930120766162872,0.3548962473869324,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9442327618598938,0.494744211435318,0.4685938358306885,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.8319637775421143,0.3421634137630462,0.2402019053697586,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.771188497543335,0.2710047662258148,0.2586725354194641,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033996582031,0.6959819197654724,0.1967177391052246,0.8956223130226135,285.70489501953125,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3562927246094,285.707763671875,1.0,0.5093187093734741,1.0,1.0,0.0,1.0,-2.662583112716675,2.6625776290893555,5.34832724952139e-06,1.8790165185928345,0.8763346076011658,0.8763346076011658,0.0,124.22344207763672,139.0,28136.365234375,0.0,1641.89404296875,1.0,282.7401428222656,284.6641845703125,291.3585205078125,293.13946533203125,293.1499938964844,293.1499938964844,283.04998779296875,35002.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562885880470276,1.0,0.0,0.0,3.48742413520813,3.487446546554565,8.115267746688914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.2080078125,0.0,1352.5738525390625,1895.4371337890625,0.0,2080.099365234375,0.8682976961135864,1.0,0.0,3.0,1.0,0.0
12057840,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.8701440691947937,0.3930120766162872,0.3548962473869324,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9442327618598938,0.494744211435318,0.4685938358306885,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.8319637775421143,0.3421634137630462,0.2402019053697586,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.771188497543335,0.2710047662258148,0.2586725354194641,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033996582031,0.6959819197654724,0.1967177391052246,0.8956223130226135,285.70489501953125,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3562927246094,285.707763671875,1.0,0.5093187093734741,1.0,1.0,0.0,1.0,-2.662583112716675,2.6625776290893555,5.34832724952139e-06,1.8790165185928345,0.8763346076011658,0.8763346076011658,0.0,124.22344207763672,139.0,28136.365234375,0.0,1641.89404296875,1.0,282.7401428222656,284.6641845703125,291.3585205078125,293.13946533203125,293.1499938964844,293.1499938964844,283.04998779296875,35002.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562885880470276,1.0,0.0,0.0,3.48742413520813,3.487446546554565,8.115267746688914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.2080078125,0.0,1352.5738525390625,1895.4371337890625,0.0,2080.099365234375,0.8682976961135864,1.0,0.0,3.0,1.0,0.0
12057900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.8697699904441833,0.394391804933548,0.3560921549797058,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.9445127248764038,0.4974924623966217,0.4711456596851349,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8328251242637634,0.3449527025222778,0.2421237081289291,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.771676778793335,0.2728069424629211,0.2603656351566314,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.6965321898460388,0.198091372847557,0.9017951488494872,285.87811279296875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3681945800781,285.8907470703125,1.0,0.5122714042663574,1.0,1.0,0.0,1.0,-2.6788439750671387,2.67883849143982,5.414117822510889e-06,1.8906675577163696,0.8841889500617981,0.8841889500617981,0.0,125.50392150878906,139.0,27733.1484375,0.0,1671.10595703125,1.0,282.9944152832031,284.8598327636719,291.346435546875,293.0542907714844,293.1499938964844,293.1499938964844,283.04998779296875,34801.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509181499481201,1.0,0.0,0.0,3.5106358528137207,3.510658264160156,8.223654504035949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.4150390625,0.0,1374.9505615234375,1895.4371337890625,0.0,2033.399658203125,0.873359203338623,1.0,0.0,3.0,1.0,0.0
12057960,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.8697301745414734,0.3958929479122162,0.3574603199958801,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.945134699344635,0.5003442764282227,0.4738480746746063,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.8339540362358093,0.3478410243988037,0.2441460788249969,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7724257111549377,0.2746873795986175,0.2621546983718872,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.6973302364349365,0.1995267868041992,0.9083062410354614,285.9484558105469,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3807983398437,285.9510803222656,1.0,0.5153059363365173,1.0,1.0,0.0,1.0,-2.6961350440979004,2.696129560470581,5.484486791829113e-06,1.9030333757400515,0.8916077613830566,0.8916077613830566,0.0,126.70857238769533,142.0,27877.2734375,0.0,1701.7939453125,1.0,283.04058837890625,284.9203186035156,291.3918151855469,293.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,34640.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510213851928711,1.0,0.0,0.0,3.5374794006347656,3.5375020503997803,8.349897484549729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.12255859375,0.0,1401.6949462890625,1895.4371337890625,0.0,2034.294189453125,0.8771846294403076,1.0,0.0,3.0,1.0,0.0
12058020,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.8685489296913147,0.3982754945755005,0.3598268926143646,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9451299905776978,0.5054979920387268,0.4789165556430816,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.8352807760238647,0.3532130420207977,0.2480206936597824,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.773036003112793,0.2781510949134826,0.2655828893184662,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.698073148727417,0.2021561563014984,0.9207910299301147,286.0479431152344,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3980407714844,286.04913330078125,1.0,0.5213944315910339,1.0,1.0,0.0,1.0,-2.7288451194763184,2.728839635848999,5.618941031571012e-06,1.926458120346069,0.9070643782615662,0.9070643782615662,0.0,129.56710815429688,145.0,28006.560546875,0.0,1763.4979248046875,1.0,283.14678955078125,285.0177307128906,291.462646484375,293.2629089355469,293.1499938964844,293.1499938964844,283.04998779296875,34099.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565518021583557,1.0,0.0,0.0,3.5753743648529053,3.575397253036499,8.529750630259514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.84326171875,0.0,1437.7860107421875,1895.4371337890625,0.0,2082.39697265625,0.8888882994651794,1.0,0.0,3.0,1.0,0.0
12058080,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.8685489296913147,0.3982754945755005,0.3598268926143646,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9451299905776978,0.5054979920387268,0.4789165556430816,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.8352807760238647,0.3532130420207977,0.2480206936597824,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.773036003112793,0.2781510949134826,0.2655828893184662,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.698073148727417,0.2021561563014984,0.9207910299301147,286.0479431152344,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3980407714844,286.04913330078125,1.0,0.5213944315910339,1.0,1.0,0.0,1.0,-2.7288451194763184,2.728839635848999,5.618941031571012e-06,1.926458120346069,0.9070643782615662,0.9070643782615662,0.0,129.56710815429688,145.0,28006.560546875,0.0,1763.4979248046875,1.0,283.14678955078125,285.0177307128906,291.462646484375,293.2629089355469,293.1499938964844,293.1499938964844,283.04998779296875,34099.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565518021583557,1.0,0.0,0.0,3.5753743648529053,3.575397253036499,8.529750630259514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.84326171875,0.0,1437.7860107421875,1895.4371337890625,0.0,2082.39697265625,0.8888882994651794,1.0,0.0,3.0,1.0,0.0
12058140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8666601181030273,0.3991051614284515,0.3608827590942383,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.9438466429710388,0.5081591010093689,0.4817205667495727,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8351603746414185,0.3561602234840393,0.2502580285072326,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7724699378013611,0.2799769341945648,0.2675212025642395,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.697605311870575,0.2035097926855087,0.9277725219726562,285.9888000488281,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.40155029296875,285.98663330078125,1.0,0.5251603722572327,1.0,1.0,0.0,1.0,-2.746893405914306,2.746887683868408,5.693893854186172e-06,1.9394104480743408,0.915405571460724,0.915405571460724,0.0,131.80784606933594,145.0,28433.9296875,0.0,1801.216796875,1.0,283.0599670410156,284.9413146972656,291.5255432128906,293.38970947265625,293.1499938964844,293.1499938964844,283.04998779296875,34309.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678340077400208,1.0,0.0,0.0,3.621450185775757,3.621473550796509,8.75101306974102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.6484375,0.0,1489.086181640625,1895.4371337890625,0.0,2181.62841796875,0.8976737856864929,1.0,0.0,3.0,1.0,0.0
12058200,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8650476336479187,0.3993526101112366,0.3612222969532013,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.94249826669693,0.5094389319419861,0.483049064874649,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8346182107925415,0.3576500713825226,0.2513737380504608,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7716767191886902,0.2808538973331451,0.2684542834758758,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.6968655586242676,0.2041347771883011,0.9310638308525084,285.9779052734375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.401123046875,285.977294921875,1.0,0.5271674990653992,1.0,1.0,0.0,1.0,-2.755316257476806,2.755310535430908,5.729050371883204e-06,1.945457339286804,0.9202155470848083,0.9202155470848083,0.0,133.2523956298828,148.0,28547.677734375,0.0,1820.84619140625,1.0,283.0527038574219,284.927490234375,291.53466796875,293.4042053222656,293.1499938964844,293.1499938964844,282.75,34359.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728068828582764,1.0,0.0,0.0,3.6428956985473633,3.6429195404052734,8.854963766680157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87060546875,0.0,1513.03125,1895.4371337890625,0.0,2225.80419921875,0.9025260210037231,1.0,0.0,3.0,1.0,0.0
12058260,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8588060140609741,0.3987298011779785,0.3612134754657745,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.9366493225097656,0.5117316246032715,0.4857679307460785,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8315473794937134,0.3607846796512604,0.2539101541042328,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.767884373664856,0.2824428677558899,0.2703953087329864,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.6931535005569458,0.2051242291927337,0.9374688863754272,285.7495422363281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3878479003906,285.7475280761719,1.0,0.5321689248085022,1.0,1.0,0.0,1.0,-2.771659135818481,2.771653413772583,5.797712674393552e-06,1.9572581052780151,0.9290218949317932,0.9290218949317932,0.0,137.8440399169922,151.0,29425.02734375,0.0,1867.6939697265625,1.0,282.7579650878906,284.6658630371094,291.59130859375,293.55255126953125,293.1499938964844,293.1499938964844,282.45001220703125,34651.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962558269500732,1.0,0.0,0.0,3.693971633911133,3.693995714187622,9.105009439736024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.4853515625,0.0,1572.430908203125,1895.4371337890625,0.0,2437.2431640625,0.9141767621040344,1.0,0.0,3.0,1.0,0.0
12058320,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8588060140609741,0.3987298011779785,0.3612134754657745,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.9366493225097656,0.5117316246032715,0.4857679307460785,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8315473794937134,0.3607846796512604,0.2539101541042328,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.767884373664856,0.2824428677558899,0.2703953087329864,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.6931535005569458,0.2051242291927337,0.9374688863754272,285.7495422363281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3878479003906,285.7475280761719,1.0,0.5321689248085022,1.0,1.0,0.0,1.0,-2.771659135818481,2.771653413772583,5.797712674393552e-06,1.9572581052780151,0.9290218949317932,0.9290218949317932,0.0,137.8440399169922,151.0,29425.02734375,0.0,1867.6939697265625,1.0,282.7579650878906,284.6658630371094,291.59130859375,293.55255126953125,293.1499938964844,293.1499938964844,282.45001220703125,34651.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962558269500732,1.0,0.0,0.0,3.693971633911133,3.693995714187622,9.105009439736024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.4853515625,0.0,1572.430908203125,1895.4371337890625,0.0,2437.2431640625,0.9141767621040344,1.0,0.0,3.0,1.0,0.0
12058380,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8510587811470032,0.3970000147819519,0.360046923160553,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9288285374641418,0.5128208994865417,0.4872173368930816,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8270334005355835,0.3629759550094604,0.2557097375392914,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7625843286514282,0.2831294238567352,0.2714183032512665,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.6877158284187317,0.2052465230226516,0.9397942423820496,285.5101318359375,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3653869628906,285.508056640625,1.0,0.5361552834510803,1.0,1.0,0.0,1.0,-2.778192043304444,2.778186082839966,5.825380412716186e-06,1.9620283842086792,0.934525191783905,0.934525191783905,0.0,142.85565185546875,154.0,30215.935546875,0.0,1901.607177734375,1.0,282.45770263671875,284.39617919921875,291.6007385253906,293.6205444335937,293.1499938964844,293.1499938964844,282.1499938964844,34971.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143249750137329,1.0,0.0,0.0,3.733033657073975,3.733058214187622,9.298590271100692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.5029296875,0.0,1619.6541748046875,1895.4371337890625,0.0,2603.07763671875,0.9231632351875304,1.0,0.0,3.0,1.0,0.0
12058440,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8510587811470032,0.3970000147819519,0.360046923160553,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9288285374641418,0.5128208994865417,0.4872173368930816,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8270334005355835,0.3629759550094604,0.2557097375392914,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7625843286514282,0.2831294238567352,0.2714183032512665,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.6877158284187317,0.2052465230226516,0.9397942423820496,285.5101318359375,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3653869628906,285.508056640625,1.0,0.5361552834510803,1.0,1.0,0.0,1.0,-2.778192043304444,2.778186082839966,5.825380412716186e-06,1.9620283842086792,0.934525191783905,0.934525191783905,0.0,142.85565185546875,154.0,30215.935546875,0.0,1901.607177734375,1.0,282.45770263671875,284.39617919921875,291.6007385253906,293.6205444335937,293.1499938964844,293.1499938964844,282.1499938964844,34971.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143249750137329,1.0,0.0,0.0,3.733033657073975,3.733058214187622,9.298590271100692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.5029296875,0.0,1619.6541748046875,1895.4371337890625,0.0,2603.07763671875,0.9231632351875304,1.0,0.0,3.0,1.0,0.0
12058500,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8472883105278015,0.3959524631500244,0.3592891097068786,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.9249580502510072,0.5131242275238037,0.4876992106437683,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.8247948884963989,0.363889992237091,0.2564733922481537,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7599255442619324,0.2832720875740051,0.2717221677303314,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.6848864555358887,0.205097883939743,0.9399201273918152,285.3468933105469,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3533935546875,285.3371887207031,1.0,0.5378087162971497,1.0,1.0,0.0,1.0,-2.779296875,2.7792909145355225,5.830099780723685e-06,1.962852120399475,0.9355781674385072,0.9355781674385072,0.0,145.2632293701172,154.0,31002.017578125,0.0,1914.74951171875,1.0,282.19891357421875,284.1943359375,291.63189697265625,293.7463073730469,293.1499938964844,293.1499938964844,282.1499938964844,35140.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238721489906311,1.0,0.0,0.0,3.74830961227417,3.748334407806397,9.374847422805032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.4921875,0.0,1638.7164306640625,1895.4371337890625,0.0,2691.47900390625,0.9266781210899352,1.0,0.0,3.0,1.0,0.0
12058560,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29541015625,0.8434500694274902,0.3948217034339905,0.3583476543426513,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.9209871888160706,0.5133063197135925,0.4879686236381531,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.8224549293518066,0.3647164702415466,0.2571152448654175,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.7571733593940735,0.2833108901977539,0.2718725800514221,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.6819114685058594,0.2048378139734268,0.939350724220276,285.2953796386719,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3408508300781,285.2938842773437,1.0,0.5392431616783142,1.0,1.0,0.0,1.0,-2.778758764266968,2.7787530422210693,5.827893801324535e-06,1.962497591972351,0.9373143315315248,0.9373143315315248,0.0,147.6586151123047,142.0,31130.515625,0.0,1925.250244140625,1.0,282.1575012207031,284.1391296386719,291.60943603515625,293.67999267578125,293.1499938964844,293.1499938964844,281.8500061035156,35274.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272157907485962,1.0,0.0,0.0,3.760642766952514,3.760667562484741,9.43664076658024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0634765625,0.0,1654.192626953125,1895.4371337890625,0.0,2722.542724609375,0.9295707941055298,1.0,0.0,3.0,1.0,0.0
