time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8439826369285583,0.3925268054008484,0.3562619090080261,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.92393958568573,0.5135295391082764,0.4881714284420013,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8255325555801392,0.3662991225719452,0.2581906616687774,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7590590119361877,0.2832648754119873,0.2718104720115661,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6830224990844727,0.20417220890522,0.9363024830818176,285.0940246582031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3174743652344,285.092529296875,1.0,0.5371082425117493,1.0,1.0,0.0,1.0,-2.7740566730499268,2.774050712585449,5.808253263239749e-06,1.959208846092224,0.9375665187835692,0.9375665187835692,0.0,145.88597106933594,130.0,32077.1640625,0.0,1909.450439453125,1.0,281.8572998046875,283.8896789550781,291.6322326660156,293.7572631835937,293.1499938964844,293.1499938964844,281.54998779296875,35556.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384503722190857,1.0,0.0,0.0,3.7778241634368896,3.7778491973876953,9.523064932182024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.75732421875,0.0,1676.6522216796875,1895.4371337890625,0.0,2827.240478515625,0.9336179494857788,1.0,0.0,3.0,1.0,0.0
12058680,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8439826369285583,0.3925268054008484,0.3562619090080261,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.92393958568573,0.5135295391082764,0.4881714284420013,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8255325555801392,0.3662991225719452,0.2581906616687774,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7590590119361877,0.2832648754119873,0.2718104720115661,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6830224990844727,0.20417220890522,0.9363024830818176,285.0940246582031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3174743652344,285.092529296875,1.0,0.5371082425117493,1.0,1.0,0.0,1.0,-2.7740566730499268,2.774050712585449,5.808253263239749e-06,1.959208846092224,0.9375665187835692,0.9375665187835692,0.0,145.88597106933594,130.0,32077.1640625,0.0,1909.450439453125,1.0,281.8572998046875,283.8896789550781,291.6322326660156,293.7572631835937,293.1499938964844,293.1499938964844,281.54998779296875,35556.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384503722190857,1.0,0.0,0.0,3.7778241634368896,3.7778491973876953,9.523064932182024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.75732421875,0.0,1676.6522216796875,1895.4371337890625,0.0,2827.240478515625,0.9336179494857788,1.0,0.0,3.0,1.0,0.0
12058740,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8499221205711365,0.3901441395282745,0.3539380431175232,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9341112971305848,0.5135440826416016,0.4880061745643616,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8337538242340088,0.3677864670753479,0.2590713500976562,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7658999562263489,0.2830848395824432,0.2714431285858154,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6887983083724976,0.203375905752182,0.9317885637283324,284.89825439453125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2954406738281,284.89697265625,1.0,0.5321525931358337,1.0,1.0,0.0,1.0,-2.766261339187622,2.766255617141724,5.775601493951399e-06,1.9536720514297483,0.9352352619171144,0.9352352619171144,0.0,139.92837524414062,118.0,33080.1015625,0.0,1869.1329345703125,1.0,281.5572204589844,283.648681640625,291.6614074707031,293.8445739746094,293.1499938964844,293.1499938964844,281.25,35828.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849412202835083,1.0,0.0,0.0,3.7848830223083496,3.7849082946777344,9.558686997479526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5654296875,0.0,1687.1456298828125,1895.4371337890625,0.0,2929.765380859375,0.9353819489479064,1.0,0.0,3.0,1.0,0.0
12058800,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8499221205711365,0.3901441395282745,0.3539380431175232,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9341112971305848,0.5135440826416016,0.4880061745643616,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8337538242340088,0.3677864670753479,0.2590713500976562,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7658999562263489,0.2830848395824432,0.2714431285858154,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6887983083724976,0.203375905752182,0.9317885637283324,284.89825439453125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2954406738281,284.89697265625,1.0,0.5321525931358337,1.0,1.0,0.0,1.0,-2.766261339187622,2.766255617141724,5.775601493951399e-06,1.9536720514297483,0.9352352619171144,0.9352352619171144,0.0,139.92837524414062,118.0,33080.1015625,0.0,1869.1329345703125,1.0,281.5572204589844,283.648681640625,291.6614074707031,293.8445739746094,293.1499938964844,293.1499938964844,281.25,35828.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849412202835083,1.0,0.0,0.0,3.7848830223083496,3.7849082946777344,9.558686997479526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5654296875,0.0,1687.1456298828125,1895.4371337890625,0.0,2929.765380859375,0.9353819489479064,1.0,0.0,3.0,1.0,0.0
12058860,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.859944760799408,0.3877136707305908,0.3514806628227234,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9491787552833556,0.5133985280990601,0.4875931739807129,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.8459099531173706,0.3692257106304168,0.2598463892936706,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7765308022499084,0.2828225791454315,0.2708989083766937,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.6979940533638,0.2025152891874313,0.926498532295227,284.7091064453125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27496337890625,284.7078857421875,1.0,0.5254557728767395,1.0,1.0,0.0,1.0,-2.75673508644104,2.7567293643951416,5.735772901971359e-06,1.9468789100646973,0.9304453134536744,0.9304453134536744,0.0,131.6017303466797,106.0,34136.3515625,0.0,1815.2415771484373,1.0,281.2572021484375,283.416748046875,291.6941223144531,293.941162109375,293.1499938964844,293.1499938964844,280.95001220703125,36093.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609583377838135,1.0,0.0,0.0,3.78213882446289,3.7821640968322754,9.544830845698016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.41259765625,0.0,1685.9361572265625,1895.4371337890625,0.0,3037.992919921875,0.934937059879303,1.0,0.0,3.0,1.0,0.0
12058920,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.859944760799408,0.3877136707305908,0.3514806628227234,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9491787552833556,0.5133985280990601,0.4875931739807129,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.8459099531173706,0.3692257106304168,0.2598463892936706,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7765308022499084,0.2828225791454315,0.2708989083766937,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.6979940533638,0.2025152891874313,0.926498532295227,284.7091064453125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27496337890625,284.7078857421875,1.0,0.5254557728767395,1.0,1.0,0.0,1.0,-2.75673508644104,2.7567293643951416,5.735772901971359e-06,1.9468789100646973,0.9304453134536744,0.9304453134536744,0.0,131.6017303466797,106.0,34136.3515625,0.0,1815.2415771484373,1.0,281.2572021484375,283.416748046875,291.6941223144531,293.941162109375,293.1499938964844,293.1499938964844,280.95001220703125,36093.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609583377838135,1.0,0.0,0.0,3.78213882446289,3.7821640968322754,9.544830845698016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.41259765625,0.0,1685.9361572265625,1895.4371337890625,0.0,3037.992919921875,0.934937059879303,1.0,0.0,3.0,1.0,0.0
12058980,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.8737976551055908,0.385209172964096,0.3489131331443786,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9673628807067872,0.5130736231803894,0.4869649708271026,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.86197429895401,0.3706038296222687,0.2605429589748382,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.7906467318534851,0.2824756801128387,0.2702243328094482,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7101280093193054,0.2016014009714126,0.9207173585891724,284.5216369628906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2556457519531,284.5205078125,1.0,0.5176644921302795,1.0,1.0,0.0,1.0,-2.74597692489624,2.745971202850342,5.6909384511527605e-06,1.9391952753067017,0.923166573047638,0.923166573047638,0.0,121.90923309326172,94.0,35149.85546875,0.0,1753.4586181640625,1.0,280.9572448730469,283.1881408691406,291.7239990234375,294.0343017578125,293.1499938964844,293.1499938964844,280.6499938964844,36364.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726853728294373,1.0,0.0,0.0,3.7694029808044434,3.769428253173828,9.480656899540918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.8583984375,0.0,1672.9249267578125,1895.4371337890625,0.0,3147.999267578125,0.9322522282600404,1.0,0.0,3.0,1.0,0.0
12059040,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.8737976551055908,0.385209172964096,0.3489131331443786,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9673628807067872,0.5130736231803894,0.4869649708271026,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.86197429895401,0.3706038296222687,0.2605429589748382,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.7906467318534851,0.2824756801128387,0.2702243328094482,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7101280093193054,0.2016014009714126,0.9207173585891724,284.5216369628906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2556457519531,284.5205078125,1.0,0.5176644921302795,1.0,1.0,0.0,1.0,-2.74597692489624,2.745971202850342,5.6909384511527605e-06,1.9391952753067017,0.923166573047638,0.923166573047638,0.0,121.90923309326172,94.0,35149.85546875,0.0,1753.4586181640625,1.0,280.9572448730469,283.1881408691406,291.7239990234375,294.0343017578125,293.1499938964844,293.1499938964844,280.6499938964844,36364.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726853728294373,1.0,0.0,0.0,3.7694029808044434,3.769428253173828,9.480656899540918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.8583984375,0.0,1672.9249267578125,1895.4371337890625,0.0,3147.999267578125,0.9322522282600404,1.0,0.0,3.0,1.0,0.0
12059100,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.8823814392089844,0.383946418762207,0.3476422429084778,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.9772032499313354,0.5128604769706726,0.4866204857826233,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.8717535138130188,0.3712837696075439,0.2608945667743683,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.7991396188735962,0.2822821736335754,0.2698696255683899,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863525390625,0.7170340418815613,0.2011360377073288,0.917766571044922,284.3813781738281,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2467041015625,284.3723449707031,1.0,0.5134909749031067,1.0,1.0,0.0,1.0,-2.7404873371124268,2.7404816150665283,5.668118774337927e-06,1.935268878936768,0.9180237054824828,0.9180237054824828,0.0,116.70293426513672,94.0,36050.08203125,0.0,1720.8956298828125,1.0,280.6982727050781,283.0074157714844,291.7642517089844,294.17840576171875,293.1499938964844,293.1499938964844,280.6499938964844,36516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809406161308289,1.0,0.0,0.0,3.759302854537964,3.7593278884887695,9.429917895431572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.4736328125,0.0,1662.1885986328125,1895.4371337890625,0.0,3225.394775390625,0.9300519824028016,1.0,0.0,3.0,1.0,0.0
12059160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.8917747735977173,0.3826256990432739,0.3462475836277008,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3362731933594,0.98691064119339,0.5125626921653748,0.4861340522766113,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.882466197013855,0.3719169199466705,0.2611731588840484,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.8082814812660217,0.2820419073104858,0.2694388329982757,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.7241784334182739,0.2006370276212692,0.9145677089691162,284.3363952636719,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.23736572265625,284.3353881835937,1.0,0.5091456770896912,1.0,1.0,0.0,1.0,-2.734201431274414,2.734195709228516,5.64206038689008e-06,1.930779933929444,0.913434624671936,0.913434624671936,0.0,111.43648529052734,82.0,36118.25390625,0.0,1687.0045166015625,1.0,280.6572570800781,282.9635009765625,291.750244140625,294.1211853027344,293.1499938964844,293.1499938964844,280.3500061035156,36648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839940428733826,1.0,0.0,0.0,3.7461678981781006,3.746192932128906,9.36413698582328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.1025390625,0.0,1647.791748046875,1895.4371337890625,0.0,3253.998779296875,0.9272252321243286,1.0,0.0,3.0,1.0,0.0
12059220,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504821777344,0.910516321659088,0.3799425065517425,0.3435569703578949,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502990722656,0.9990000128746032,0.512157142162323,0.4786491394042969,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505126953125,0.9038165211677552,0.3731434345245361,0.2617925703525543,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.8250026702880859,0.2814997434616089,0.2686174809932709,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.7378528118133545,0.1996023654937744,0.9084144234657288,284.15045166015625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.220947265625,284.14849853515625,1.0,0.4996509253978729,1.0,1.0,0.0,1.0,-2.7116661071777344,2.711660623550415,5.55059932594304e-06,1.915443778038025,0.901242733001709,0.901242733001709,0.0,101.95803833007812,70.0,37069.91796875,0.0,1611.7943115234375,1.0,280.35760498046875,282.74774169921875,291.7754211425781,294.2081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36955.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949117660522461,1.0,0.0,0.0,3.711578369140625,3.711603164672852,9.19201170290762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.7900390625,0.0,1610.0343017578125,1895.4371337890625,0.0,3356.10986328125,0.9196786880493164,1.0,0.0,3.0,1.0,0.0
12059280,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504821777344,0.910516321659088,0.3799425065517425,0.3435569703578949,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502990722656,0.9990000128746032,0.512157142162323,0.4786491394042969,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505126953125,0.9038165211677552,0.3731434345245361,0.2617925703525543,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.8250026702880859,0.2814997434616089,0.2686174809932709,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.7378528118133545,0.1996023654937744,0.9084144234657288,284.15045166015625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.220947265625,284.14849853515625,1.0,0.4996509253978729,1.0,1.0,0.0,1.0,-2.7116661071777344,2.711660623550415,5.55059932594304e-06,1.915443778038025,0.901242733001709,0.901242733001709,0.0,101.95803833007812,70.0,37069.91796875,0.0,1611.7943115234375,1.0,280.35760498046875,282.74774169921875,291.7754211425781,294.2081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36955.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949117660522461,1.0,0.0,0.0,3.711578369140625,3.711603164672852,9.19201170290762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.7900390625,0.0,1610.0343017578125,1895.4371337890625,0.0,3356.10986328125,0.9196786880493164,1.0,0.0,3.0,1.0,0.0
12059340,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669494628906,0.9236194491386414,0.377835214138031,0.341581642627716,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664001464844,0.9990000128746032,0.5139316916465759,0.4584335684776306,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.9189425706863404,0.3738830387592315,0.2622171342372894,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.8355390429496765,0.2809743881225586,0.2679844498634338,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.7467429041862488,0.1987620145082473,0.9038994908332824,283.9668273925781,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.21795654296875,283.9617614746094,1.0,0.491550475358963,1.0,1.0,0.0,1.0,-2.682036161422729,2.68203067779541,5.428936219686875e-06,1.893929481506348,0.8901894092559814,0.8901894092559814,0.0,95.98590087890624,70.0,37845.49609375,0.0,1540.7237548828125,1.0,280.0721435546875,282.5392761230469,291.80828857421875,294.3153991699219,293.1499938964844,293.1499938964844,280.04998779296875,37235.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904236376285553,1.0,0.0,0.0,3.678335666656494,3.6783602237701416,9.028092335938708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.23828125,0.0,1574.2357177734375,1895.4371337890625,0.0,3443.040771484375,0.9124112725257874,1.0,0.0,3.0,1.0,0.0
12059400,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.9291092157363892,0.3770206272602081,0.3407433629035949,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.9990000128746032,0.5151964426040649,0.450404554605484,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.925432026386261,0.3741712868213653,0.2623394429683685,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8398948311805725,0.2807591259479522,0.267691433429718,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.7504587769508362,0.1984295397996902,0.9019937515258788,283.9466552734375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2196960449219,283.9444885253906,1.0,0.488141268491745,1.0,1.0,0.0,1.0,-2.668889284133911,2.668884038925171,5.375785804062616e-06,1.8845882415771484,0.8862066268920898,0.8862066268920898,0.0,93.64442443847656,58.0,37750.05859375,0.0,1511.7596435546875,1.0,280.0578918457031,282.5233764648437,291.7941589355469,294.2748107910156,293.1499938964844,293.1499938964844,280.3500061035156,37319.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904653787612915,1.0,0.0,0.0,3.663583278656006,3.663607597351074,8.955821044764889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8896484375,0.0,1558.2418212890625,1895.4371337890625,0.0,3446.924560546875,0.9091915488243104,1.0,0.0,3.0,1.0,0.0
12059460,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148986816406,0.9548183679580688,0.3757831454277038,0.3388324379920959,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.9990000128746032,0.5235170125961304,0.4167028963565826,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148986816406,0.9546796083450316,0.3765338063240051,0.2634299695491791,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146850585937,0.8607180714607239,0.2809095084667206,0.2672150135040283,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7685569524765015,0.1979944705963134,0.8973357081413269,284.11492919921875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2569274902344,284.1159362792969,1.0,0.4751885533332824,1.0,1.0,0.0,1.0,-2.621245622634888,2.6212403774261475,5.185308054933557e-06,1.8506721258163448,0.8764228820800781,0.8764228820800781,0.0,84.43160247802734,78.0,36221.71875,0.0,1405.7574462890625,1.0,280.3420715332031,282.7343444824219,291.70867919921875,294.0315246582031,293.1499938964844,293.1499938964844,280.6499938964844,37302.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852108716964722,1.0,0.0,0.0,3.614187717437744,3.6142117977142334,8.71594977525092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.84521484375,0.0,1503.3419189453125,1895.4371337890625,0.0,3265.392822265625,0.8981983065605164,1.0,0.0,3.0,1.0,0.0
12059520,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148986816406,0.9548183679580688,0.3757831454277038,0.3388324379920959,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.9990000128746032,0.5235170125961304,0.4167028963565826,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148986816406,0.9546796083450316,0.3765338063240051,0.2634299695491791,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146850585937,0.8607180714607239,0.2809095084667206,0.2672150135040283,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7685569524765015,0.1979944705963134,0.8973357081413269,284.11492919921875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2569274902344,284.1159362792969,1.0,0.4751885533332824,1.0,1.0,0.0,1.0,-2.621245622634888,2.6212403774261475,5.185308054933557e-06,1.8506721258163448,0.8764228820800781,0.8764228820800781,0.0,84.43160247802734,78.0,36221.71875,0.0,1405.7574462890625,1.0,280.3420715332031,282.7343444824219,291.70867919921875,294.0315246582031,293.1499938964844,293.1499938964844,280.6499938964844,37302.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852108716964722,1.0,0.0,0.0,3.614187717437744,3.6142117977142334,8.71594977525092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.84521484375,0.0,1503.3419189453125,1895.4371337890625,0.0,3265.392822265625,0.8981983065605164,1.0,0.0,3.0,1.0,0.0
12059580,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.9628735780715942,0.3760368824005127,0.3387045562267303,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.9990000128746032,0.5342991948127747,0.4067060053348541,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.9657185673713684,0.3802356123924255,0.265737384557724,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.8686082363128662,0.2821425199508667,0.2680611908435821,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241271972656,0.7752326726913452,0.1986083388328552,0.898568868637085,284.32568359375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3165588378906,284.3290100097656,1.0,0.4735358357429504,1.0,1.0,0.0,1.0,-2.614297151565552,2.61429214477539,5.156784027349204e-06,1.845162868499756,0.8697375655174255,0.8697375655174255,0.0,82.00637817382812,98.0,35049.98828125,0.0,1385.8040771484375,1.0,280.6412658691406,282.9817199707031,291.7069702148437,293.9268493652344,293.1499938964844,293.1499938964844,280.95001220703125,37129.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617642521858215,1.0,0.0,0.0,3.570986032485962,3.571009397506714,8.508824862474285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.47216796875,0.0,1455.295166015625,1895.4371337890625,0.0,3045.552734375,0.8884719610214233,1.0,0.0,3.0,1.0,0.0
12059640,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.9628735780715942,0.3760368824005127,0.3387045562267303,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.9990000128746032,0.5342991948127747,0.4067060053348541,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.9657185673713684,0.3802356123924255,0.265737384557724,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.8686082363128662,0.2821425199508667,0.2680611908435821,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241271972656,0.7752326726913452,0.1986083388328552,0.898568868637085,284.32568359375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3165588378906,284.3290100097656,1.0,0.4735358357429504,1.0,1.0,0.0,1.0,-2.614297151565552,2.61429214477539,5.156784027349204e-06,1.845162868499756,0.8697375655174255,0.8697375655174255,0.0,82.00637817382812,98.0,35049.98828125,0.0,1385.8040771484375,1.0,280.6412658691406,282.9817199707031,291.7069702148437,293.9268493652344,293.1499938964844,293.1499938964844,280.95001220703125,37129.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617642521858215,1.0,0.0,0.0,3.570986032485962,3.571009397506714,8.508824862474285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.47216796875,0.0,1455.295166015625,1895.4371337890625,0.0,3045.552734375,0.8884719610214233,1.0,0.0,3.0,1.0,0.0
12059700,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848937988281,0.9603335857391356,0.3764549195766449,0.3389940559864044,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.9990000128746032,0.5386831164360046,0.4101771712303161,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.9646970629692078,0.3823793530464172,0.2671654820442199,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48272705078125,0.8669628500938416,0.2830114960670471,0.2688207030296325,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.7736696004867554,0.1991757452487945,0.9008505344390868,284.485107421875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3397521972656,284.4975891113281,1.0,0.4758631289005279,1.0,1.0,0.0,1.0,-2.6241703033447266,2.624165296554565,5.195534868107643e-06,1.8520197868347168,0.868170976638794,0.868170976638794,0.0,83.04449462890625,98.0,34217.49609375,0.0,1403.4632568359375,1.0,280.89630126953125,283.1758728027344,291.6971130371094,293.8116455078125,293.1499938964844,293.1499938964844,280.95001220703125,36984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490395545959473,1.0,0.0,0.0,3.552908182144165,3.552931547164917,8.422892960879835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.376953125,0.0,1434.9765625,1895.4371337890625,0.0,2926.27587890625,0.884391188621521,1.0,0.0,3.0,1.0,0.0
12059760,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.9545691013336182,0.3770667612552643,0.3395650386810303,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.9990000128746032,0.5421632528305054,0.4179067611694336,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621337890625,0.9605419039726256,0.3847124874591827,0.2687980532646179,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8626445531845093,0.2840384840965271,0.2698056101799011,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.7697561383247375,0.1998878568410873,0.9041199684143066,284.5621643066406,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3570861816406,284.5663757324219,1.0,0.4799479842185974,1.0,1.0,0.0,1.0,-2.641202449798584,2.641197204589844,5.262977083475562e-06,1.863977670669556,0.8664051294326782,0.8664051294326782,0.0,85.24676513671875,118.0,34282.02734375,0.0,1436.063232421875,1.0,280.9408874511719,283.2502136230469,291.7447204589844,293.90338134765625,293.1499938964844,293.1499938964844,281.25,36841.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427037596702576,1.0,0.0,0.0,3.538395643234253,3.538418769836426,8.354223837159225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.25439453125,0.0,1418.6190185546875,1895.4371337890625,0.0,2866.986572265625,0.8810223937034607,1.0,0.0,3.0,1.0,0.0
12059820,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.9342908263206482,0.3785705864429474,0.3410370051860809,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9990000128746032,0.5460839867591858,0.4443894028663635,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9437965750694276,0.3896921277046203,0.2723502814769745,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8479127287864685,0.2863536775112152,0.272135466337204,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7564863562583923,0.2015207111835479,0.9122392535209656,284.80908203125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3704528808594,284.81365966796875,1.0,0.4923807978630066,1.0,1.0,0.0,1.0,-2.691589117050171,2.691583633422852,5.465458798425971e-06,1.8995296955108645,0.8664422035217285,0.8664422035217285,0.0,92.83220672607422,138.0,33790.54296875,0.0,1539.7142333984375,1.0,281.2406311035156,283.5289001464844,291.7903747558594,293.91473388671875,293.1499938964844,293.1499938964844,281.54998779296875,36483.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297895789146423,1.0,0.0,0.0,3.5191650390625,3.5191879272460938,8.263662607532751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.25927734375,0.0,1395.912109375,1895.4371337890625,0.0,2746.487060546875,0.8764857649803162,1.0,0.0,3.0,1.0,0.0
12059880,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.9342908263206482,0.3785705864429474,0.3410370051860809,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9990000128746032,0.5460839867591858,0.4443894028663635,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9437965750694276,0.3896921277046203,0.2723502814769745,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8479127287864685,0.2863536775112152,0.272135466337204,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7564863562583923,0.2015207111835479,0.9122392535209656,284.80908203125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3704528808594,284.81365966796875,1.0,0.4923807978630066,1.0,1.0,0.0,1.0,-2.691589117050171,2.691583633422852,5.465458798425971e-06,1.8995296955108645,0.8664422035217285,0.8664422035217285,0.0,92.83220672607422,138.0,33790.54296875,0.0,1539.7142333984375,1.0,281.2406311035156,283.5289001464844,291.7903747558594,293.91473388671875,293.1499938964844,293.1499938964844,281.54998779296875,36483.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297895789146423,1.0,0.0,0.0,3.5191650390625,3.5191879272460938,8.263662607532751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.25927734375,0.0,1395.912109375,1895.4371337890625,0.0,2746.487060546875,0.8764857649803162,1.0,0.0,3.0,1.0,0.0
12059940,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.907964825630188,0.3803958892822265,0.3429383039474487,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.5462353825569153,0.4814496338367462,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9200785756111144,0.3950379192829132,0.2762643992900848,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8294222950935364,0.2889479398727417,0.2748764753341675,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7398891448974609,0.2033232003450393,0.9218576550483704,285.0586853027344,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.36114501953125,285.0632629394531,1.0,0.5090913772583008,1.0,1.0,0.0,1.0,-2.7579381465911865,2.757932424545288,5.738274012401234e-06,1.946450114250183,0.8698327541351318,0.8698327541351318,0.0,104.00548553466795,156.0,33430.4140625,0.0,1687.3677978515625,1.0,281.54052734375,283.80731201171875,291.82781982421875,293.93084716796875,293.1499938964844,293.1499938964844,281.8500061035156,36089.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216617703437805,1.0,0.0,0.0,3.5147266387939453,3.514749526977539,8.242831199822831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.990234375,0.0,1388.4610595703125,1895.4371337890625,0.0,2670.971435546875,0.8752052187919617,1.0,0.0,3.0,1.0,0.0
12060000,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.907964825630188,0.3803958892822265,0.3429383039474487,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.5462353825569153,0.4814496338367462,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9200785756111144,0.3950379192829132,0.2762643992900848,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8294222950935364,0.2889479398727417,0.2748764753341675,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7398891448974609,0.2033232003450393,0.9218576550483704,285.0586853027344,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.36114501953125,285.0632629394531,1.0,0.5090913772583008,1.0,1.0,0.0,1.0,-2.7579381465911865,2.757932424545288,5.738274012401234e-06,1.946450114250183,0.8698327541351318,0.8698327541351318,0.0,104.00548553466795,156.0,33430.4140625,0.0,1687.3677978515625,1.0,281.54052734375,283.80731201171875,291.82781982421875,293.93084716796875,293.1499938964844,293.1499938964844,281.8500061035156,36089.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216617703437805,1.0,0.0,0.0,3.5147266387939453,3.514749526977539,8.242831199822831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.990234375,0.0,1388.4610595703125,1895.4371337890625,0.0,2670.971435546875,0.8752052187919617,1.0,0.0,3.0,1.0,0.0
12060060,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.8802475333213806,0.3824197649955749,0.3452074229717254,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.993349313735962,0.543432891368866,0.5159274339675903,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.8935195803642273,0.4006327092647552,0.280498594045639,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8072358965873718,0.2917065620422363,0.2779700458049774,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7206918597221375,0.2051842212677002,0.9326558113098145,285.3024597167969,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.33807373046875,285.3051147460937,1.0,0.5274554491043091,1.0,1.0,0.0,1.0,-2.8218798637390137,2.821873903274536,6.009108801663388e-06,1.9924298524856567,0.8764510154724121,0.8764510154724121,0.0,119.20862579345705,174.0,33043.86328125,0.0,1858.6766357421875,1.0,281.8405456542969,284.0769958496094,291.8525085449219,293.93902587890625,293.1499938964844,293.1499938964844,282.1499938964844,35691.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165156841278076,1.0,0.0,0.0,3.5253074169158936,3.525330305099488,8.292535085274721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.634765625,0.0,1396.5867919921875,1895.4371337890625,0.0,2623.320556640625,0.8772608041763306,1.0,0.0,3.0,1.0,0.0
12060120,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.8802475333213806,0.3824197649955749,0.3452074229717254,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.993349313735962,0.543432891368866,0.5159274339675903,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.8935195803642273,0.4006327092647552,0.280498594045639,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8072358965873718,0.2917065620422363,0.2779700458049774,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7206918597221375,0.2051842212677002,0.9326558113098145,285.3024597167969,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.33807373046875,285.3051147460937,1.0,0.5274554491043091,1.0,1.0,0.0,1.0,-2.8218798637390137,2.821873903274536,6.009108801663388e-06,1.9924298524856567,0.8764510154724121,0.8764510154724121,0.0,119.20862579345705,174.0,33043.86328125,0.0,1858.6766357421875,1.0,281.8405456542969,284.0769958496094,291.8525085449219,293.93902587890625,293.1499938964844,293.1499938964844,282.1499938964844,35691.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165156841278076,1.0,0.0,0.0,3.5253074169158936,3.525330305099488,8.292535085274721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.634765625,0.0,1396.5867919921875,1895.4371337890625,0.0,2623.320556640625,0.8772608041763306,1.0,0.0,3.0,1.0,0.0
12060180,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8489676713943481,0.3843524754047394,0.3476896286010742,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.9585378766059875,0.5433525443077087,0.5155664086341858,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8635997176170349,0.4062157273292541,0.2849471271038055,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.778923511505127,0.2944123446941376,0.2813028991222381,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.6956247687339783,0.2069615125656128,0.9443336725234984,285.5089416503906,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3353271484375,285.5111999511719,1.0,0.5441663265228271,1.0,1.0,0.0,1.0,-2.8498425483703613,2.8498363494873047,6.128289442131063e-06,2.011926889419556,0.8855659365653992,0.8855659365653992,0.0,139.7417449951172,177.0,32386.021484375,0.0,2001.4515380859373,1.0,282.1407165527344,284.3178100585937,291.85693359375,293.91278076171875,293.1499938964844,293.1499938964844,282.45001220703125,35342.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811613142490387,1.0,0.0,0.0,3.5491724014282227,3.5491952896118164,8.405189078075637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.80908203125,0.0,1419.07666015625,1895.4371337890625,0.0,2578.056396484375,0.8823143243789673,1.0,0.0,3.0,1.0,0.0
12060240,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8489676713943481,0.3843524754047394,0.3476896286010742,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.9585378766059875,0.5433525443077087,0.5155664086341858,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8635997176170349,0.4062157273292541,0.2849471271038055,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.778923511505127,0.2944123446941376,0.2813028991222381,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.6956247687339783,0.2069615125656128,0.9443336725234984,285.5089416503906,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3353271484375,285.5111999511719,1.0,0.5441663265228271,1.0,1.0,0.0,1.0,-2.8498425483703613,2.8498363494873047,6.128289442131063e-06,2.011926889419556,0.8855659365653992,0.8855659365653992,0.0,139.7417449951172,177.0,32386.021484375,0.0,2001.4515380859373,1.0,282.1407165527344,284.3178100585937,291.85693359375,293.91278076171875,293.1499938964844,293.1499938964844,282.45001220703125,35342.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811613142490387,1.0,0.0,0.0,3.5491724014282227,3.5491952896118164,8.405189078075637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.80908203125,0.0,1419.07666015625,1895.4371337890625,0.0,2578.056396484375,0.8823143243789673,1.0,0.0,3.0,1.0,0.0
12060300,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.840105414390564,0.3853204250335693,0.3487725555896759,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.9467000961303712,0.5444486737251282,0.5165568590164185,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.8554919958114624,0.4090325832366943,0.2870736122131347,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.7708771228790283,0.295768678188324,0.2828355431556701,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.6880998015403748,0.207862839102745,0.9495973587036132,285.657470703125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3406066894531,285.6672058105469,1.0,0.5502669215202332,1.0,1.0,0.0,1.0,-2.8630566596984863,2.8630504608154297,6.185278380144155e-06,2.021268606185913,0.8917161822319031,0.8917161822319031,0.0,147.2594451904297,177.0,31737.099609375,0.0,2059.83447265625,1.0,282.3960876464844,284.50341796875,291.8269348144531,293.7979736328125,293.1499938964844,293.1499938964844,282.45001220703125,35167.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060844540596008,1.0,0.0,0.0,3.5654163360595703,3.565439462661743,8.482303996970586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.755859375,0.0,1434.9989013671875,1895.4371337890625,0.0,2527.1826171875,0.8858457207679749,1.0,0.0,3.0,1.0,0.0
12060360,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8342392444610596,0.3863772749900818,0.349925696849823,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.9385542273521424,0.5459649562835693,0.5180436372756958,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8504789471626282,0.4119373261928558,0.2892456650733948,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.7656736969947815,0.2971831858158111,0.2843776047229767,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.6831802725791931,0.2088213711977005,0.9548499584197998,285.7140197753906,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3485717773437,285.7159118652344,1.0,0.5555530190467834,1.0,1.0,0.0,1.0,-2.877002716064453,2.8769962787628174,6.245665645110421e-06,2.0311062335968018,0.8974242806434631,0.8974242806434631,0.0,153.06935119628906,180.0,31795.873046875,0.0,2111.587158203125,1.0,282.4411315917969,284.557861328125,291.8501281738281,293.8723449707031,293.1499938964844,293.1499938964844,282.75,35028.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053977489471436,1.0,0.0,0.0,3.584781646728516,3.584805011749268,8.574695584684378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.5244140625,0.0,1454.6722412109375,1895.4371337890625,0.0,2520.87744140625,0.8900336027145386,1.0,0.0,3.0,1.0,0.0
12060420,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.8268271088600159,0.3886006474494934,0.3521547019481659,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.9283199310302734,0.5495835542678833,0.521558403968811,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8449788689613342,0.4178854823112488,0.2935580015182495,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7594859600067139,0.3000912666320801,0.2873876094818115,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.6772957444190979,0.2108290344476699,0.9651168584823608,285.9134826660156,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3663635253906,285.9151611328125,1.0,0.5643060803413391,1.0,1.0,0.0,1.0,-2.9050393104553223,2.9050328731536865,6.367940841300879e-06,2.0508766174316406,0.9119096994400024,0.9119096994400024,0.0,161.7571563720703,168.0,31198.896484375,0.0,2202.2314453125,1.0,282.7413635253906,284.79248046875,291.8398132324219,293.82696533203125,293.1499938964844,293.1499938964844,282.45001220703125,34757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984552979469299,1.0,0.0,0.0,3.630535125732422,3.630558729171753,8.794974064585404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.1474609375,0.0,1502.3720703125,1895.4371337890625,0.0,2457.310546875,0.9000750780105591,1.0,0.0,3.0,1.0,0.0
