time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.8268271088600159,0.3886006474494934,0.3521547019481659,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.9283199310302734,0.5495835542678833,0.521558403968811,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8449788689613342,0.4178854823112488,0.2935580015182495,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7594859600067139,0.3000912666320801,0.2873876094818115,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.6772957444190979,0.2108290344476699,0.9651168584823608,285.9134826660156,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3663635253906,285.9151611328125,1.0,0.5643060803413391,1.0,1.0,0.0,1.0,-2.9050393104553223,2.9050328731536865,6.367940841300879e-06,2.0508766174316406,0.9119096994400024,0.9119096994400024,0.0,161.7571563720703,168.0,31198.896484375,0.0,2202.2314453125,1.0,282.7413635253906,284.79248046875,291.8398132324219,293.82696533203125,293.1499938964844,293.1499938964844,282.45001220703125,34757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984552979469299,1.0,0.0,0.0,3.630535125732422,3.630558729171753,8.794974064585404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.1474609375,0.0,1502.3720703125,1895.4371337890625,0.0,2457.310546875,0.9000750780105591,1.0,0.0,3.0,1.0,0.0
12060540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.8269996047019958,0.3890916705131531,0.3531142175197601,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.9291211366653442,0.5514262318611145,0.5237865447998047,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8470964431762695,0.4216088056564331,0.2964760661125183,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.7605770230293274,0.3017089366912842,0.2892365157604217,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6783177256584167,0.2119289338588714,0.9712185859680176,285.7448425292969,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3663024902344,285.7417297363281,1.0,0.5666285157203674,1.0,1.0,0.0,1.0,-2.921945810317993,2.9219393730163574,6.442490303015802e-06,2.062915563583374,0.9189704656600952,0.9189704656600952,0.0,162.78067016601562,168.0,32253.2421875,0.0,2236.6572265625,1.0,282.4662475585937,284.576171875,291.9432373046875,294.07159423828125,293.1499938964844,293.1499938964844,282.45001220703125,34842.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181621432304382,1.0,0.0,0.0,3.665598392486572,3.6656222343444815,8.965675988292787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.70849609375,0.0,1541.893798828125,1895.4371337890625,0.0,2638.551025390625,0.9079536199569702,1.0,0.0,3.0,1.0,0.0
12060600,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.8273491263389587,0.3890470564365387,0.3531021773815155,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9298376441001892,0.5517154932022095,0.5240927338600159,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8479921817779541,0.422398179769516,0.2970414757728576,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.761181652545929,0.301993578672409,0.2895305156707763,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.6788746118545532,0.2121049761772155,0.9721109867095948,285.7331237792969,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.36431884765625,285.7314147949219,1.0,0.5667386651039124,1.0,1.0,0.0,1.0,-2.9244065284729004,2.9244000911712646,6.453356490965234e-06,2.064657688140869,0.9209166765213012,0.9209166765213012,0.0,162.53878784179688,156.0,32303.9609375,0.0,2239.74755859375,1.0,282.4577941894531,284.5632019042969,291.93731689453125,294.06378173828125,293.1499938964844,293.1499938964844,282.1499938964844,34858.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215356469154358,1.0,0.0,0.0,3.673861026763916,3.673885107040405,9.006141112877231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.66455078125,0.0,1551.2806396484375,1895.4371337890625,0.0,2669.8017578125,0.9098240733146667,1.0,0.0,3.0,1.0,0.0
12060660,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.830885648727417,0.3879702985286712,0.352264791727066,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.9361108541488647,0.5522156357765198,0.5247328281402588,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.854530930519104,0.4255858659744262,0.2993294894695282,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7659655809402466,0.3027590811252594,0.2903375327587127,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.6831964254379272,0.2124220728874206,0.9738122820854188,285.5241394042969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.34625244140625,285.5220947265625,1.0,0.5651165843009949,1.0,1.0,0.0,1.0,-2.9299442768096924,2.9299378395080566,6.4777914303704165e-06,2.068553686141968,0.9268690347671508,0.9268690347671508,0.0,159.0655975341797,144.0,33309.7890625,0.0,2232.076171875,1.0,282.15789794921875,284.3083190917969,291.9291381835937,294.14404296875,293.1499938964844,293.1499938964844,281.8500061035156,35066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452993631362915,1.0,0.0,0.0,3.7092807292938232,3.709305286407471,9.18063449262263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.41455078125,0.0,1593.0260009765625,1895.4371337890625,0.0,2891.26513671875,0.9179036617279052,1.0,0.0,3.0,1.0,0.0
12060720,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.830885648727417,0.3879702985286712,0.352264791727066,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.9361108541488647,0.5522156357765198,0.5247328281402588,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.854530930519104,0.4255858659744262,0.2993294894695282,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7659655809402466,0.3027590811252594,0.2903375327587127,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.6831964254379272,0.2124220728874206,0.9738122820854188,285.5241394042969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.34625244140625,285.5220947265625,1.0,0.5651165843009949,1.0,1.0,0.0,1.0,-2.9299442768096924,2.9299378395080566,6.4777914303704165e-06,2.068553686141968,0.9268690347671508,0.9268690347671508,0.0,159.0655975341797,144.0,33309.7890625,0.0,2232.076171875,1.0,282.15789794921875,284.3083190917969,291.9291381835937,294.14404296875,293.1499938964844,293.1499938964844,281.8500061035156,35066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452993631362915,1.0,0.0,0.0,3.7092807292938232,3.709305286407471,9.18063449262263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.41455078125,0.0,1593.0260009765625,1895.4371337890625,0.0,2891.26513671875,0.9179036617279052,1.0,0.0,3.0,1.0,0.0
12060780,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8371280431747437,0.3862290382385254,0.350597470998764,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9461304545402528,0.5518469214439392,0.5243167877197266,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.8642333149909973,0.4281274974346161,0.3010056018829345,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7733840346336365,0.3028676211833954,0.2903278470039367,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.6897494792938232,0.212124615907669,0.9719220995903016,285.3097839355469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.32330322265625,285.3076171875,1.0,0.5607700347900391,1.0,1.0,0.0,1.0,-2.927178144454956,2.9271717071533203,6.465364549512742e-06,2.066504001617432,0.9299159049987792,0.9299159049987792,0.0,152.7392578125,132.0,34219.296875,0.0,2195.6591796875,1.0,281.857666015625,284.0511779785156,291.88482666015625,294.1614074707031,293.1499938964844,293.1499938964844,281.54998779296875,35315.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633310794830322,1.0,0.0,0.0,3.7354371547698975,3.735461711883545,9.310567179454664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.03759765625,0.0,1625.0748291015625,1895.4371337890625,0.0,3060.25,0.9239388704299928,1.0,0.0,3.0,1.0,0.0
12060840,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8371280431747437,0.3862290382385254,0.350597470998764,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9461304545402528,0.5518469214439392,0.5243167877197266,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.8642333149909973,0.4281274974346161,0.3010056018829345,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7733840346336365,0.3028676211833954,0.2903278470039367,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.6897494792938232,0.212124615907669,0.9719220995903016,285.3097839355469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.32330322265625,285.3076171875,1.0,0.5607700347900391,1.0,1.0,0.0,1.0,-2.927178144454956,2.9271717071533203,6.465364549512742e-06,2.066504001617432,0.9299159049987792,0.9299159049987792,0.0,152.7392578125,132.0,34219.296875,0.0,2195.6591796875,1.0,281.857666015625,284.0511779785156,291.88482666015625,294.1614074707031,293.1499938964844,293.1499938964844,281.54998779296875,35315.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633310794830322,1.0,0.0,0.0,3.7354371547698975,3.735461711883545,9.310567179454664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.03759765625,0.0,1625.0748291015625,1895.4371337890625,0.0,3060.25,0.9239388704299928,1.0,0.0,3.0,1.0,0.0
12060900,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.841354489326477,0.3852428197860718,0.349641889333725,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.9524332880973816,0.5514774322509766,0.5239091515541077,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8703688383102417,0.4292710721492767,0.3017390668392181,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.7781546115875244,0.3027800023555755,0.2901528477668762,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.6939191818237305,0.2118359059095382,0.9701566696166992,285.15777587890625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3117370605469,285.1484375,1.0,0.557890772819519,1.0,1.0,0.0,1.0,-2.9240915775299072,2.9240851402282715,6.451588888012338e-06,2.064253807067871,0.9298253655433656,0.9298253655433656,0.0,148.7609100341797,132.0,35122.0859375,0.0,2170.4716796875,1.0,281.59893798828125,283.8594665527344,291.8890380859375,294.2663269042969,293.1499938964844,293.1499938964844,281.54998779296875,35458.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731651306152344,1.0,0.0,0.0,3.744985342025757,3.745010137557984,9.358225838695944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.26953125,0.0,1637.2786865234375,1895.4371337890625,0.0,3152.498779296875,0.9261473417282104,1.0,0.0,3.0,1.0,0.0
12060960,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.846045732498169,0.3841632306575775,0.3485143482685089,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9591200947761536,0.5509700179100037,0.5232858657836914,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8770791888237,0.4303192794322967,0.3023455440998077,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7833856344223022,0.30259570479393,0.2898341119289398,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.6984490752220154,0.2114563584327697,0.9677945375442504,285.1000671386719,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2995910644531,285.09783935546875,1.0,0.5546277761459351,1.0,1.0,0.0,1.0,-2.919496536254883,2.919490098953247,6.431163455999922e-06,2.0609304904937744,0.930201530456543,0.930201530456543,0.0,144.48492431640625,120.0,35174.078125,0.0,2141.270263671875,1.0,281.5575561523437,283.80224609375,291.8421936035156,294.17462158203125,293.1499938964844,293.1499938964844,281.25,35579.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773740530014038,1.0,0.0,0.0,3.75179123878479,3.7518160343170166,9.39227049912006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.65283203125,0.0,1646.1572265625,1895.4371337890625,0.0,3191.96630859375,0.927784264087677,1.0,0.0,3.0,1.0,0.0
12061020,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.857791543006897,0.3818866312503814,0.3461855053901672,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9741111397743224,0.5497226119041443,0.5218429565429688,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8931216597557068,0.4322743117809295,0.3034755289554596,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7959967851638794,0.3020758926868438,0.2890391051769256,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7092723250389099,0.2105559259653091,0.9622908234596252,284.8903503417969,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2763977050781,284.8881530761719,1.0,0.5472897887229919,1.0,1.0,0.0,1.0,-2.908755302429199,2.9087488651275635,6.383550953614758e-06,2.0531656742095947,0.9276928901672364,0.9276928901672364,0.0,134.98526000976562,108.0,36080.64453125,0.0,2075.81640625,1.0,281.2574157714844,283.5558776855469,291.8056945800781,294.1922607421875,293.1499938964844,293.1499938964844,280.95001220703125,35853.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897522687911987,1.0,0.0,0.0,3.7580177783966064,3.758042812347412,9.423472420166944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.578125,0.0,1655.565673828125,1895.4371337890625,0.0,3307.890869140625,0.9293610453605652,1.0,0.0,3.0,1.0,0.0
12061080,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.857791543006897,0.3818866312503814,0.3461855053901672,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9741111397743224,0.5497226119041443,0.5218429565429688,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8931216597557068,0.4322743117809295,0.3034755289554596,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7959967851638794,0.3020758926868438,0.2890391051769256,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7092723250389099,0.2105559259653091,0.9622908234596252,284.8903503417969,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2763977050781,284.8881530761719,1.0,0.5472897887229919,1.0,1.0,0.0,1.0,-2.908755302429199,2.9087488651275635,6.383550953614758e-06,2.0531656742095947,0.9276928901672364,0.9276928901672364,0.0,134.98526000976562,108.0,36080.64453125,0.0,2075.81640625,1.0,281.2574157714844,283.5558776855469,291.8056945800781,294.1922607421875,293.1499938964844,293.1499938964844,280.95001220703125,35853.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897522687911987,1.0,0.0,0.0,3.7580177783966064,3.758042812347412,9.423472420166944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.578125,0.0,1655.565673828125,1895.4371337890625,0.0,3307.890869140625,0.9293610453605652,1.0,0.0,3.0,1.0,0.0
12061140,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8727145195007324,0.3794336020946502,0.3436664044857025,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.9899998307228088,0.5481259226799011,0.5200479626655579,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.9129745364189148,0.4340322315692901,0.3044426739215851,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.8111606240272522,0.3013640344142914,0.2880250215530395,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.721528172492981,0.209496796131134,0.9558703303337096,284.68084716796875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.25421142578125,284.6786804199219,1.0,0.539120614528656,1.0,1.0,0.0,1.0,-2.895801305770874,2.8957948684692383,6.326398306555348e-06,2.0438172817230225,0.9223902225494384,0.9223902225494384,0.0,124.72076416015624,96.0,36924.1875,0.0,2003.3865966796875,1.0,280.9573974609375,283.3120422363281,291.7701110839844,294.2084350585937,293.1499938964844,293.1499938964844,280.6499938964844,36138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012435078620912,1.0,0.0,0.0,3.7537100315094,3.753735065460205,9.401881015946856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3681640625,0.0,1652.70361328125,1895.4371337890625,0.0,3415.173095703125,0.9285796284675598,1.0,0.0,3.0,1.0,0.0
12061200,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8727145195007324,0.3794336020946502,0.3436664044857025,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.9899998307228088,0.5481259226799011,0.5200479626655579,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.9129745364189148,0.4340322315692901,0.3044426739215851,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.8111606240272522,0.3013640344142914,0.2880250215530395,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.721528172492981,0.209496796131134,0.9558703303337096,284.68084716796875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.25421142578125,284.6786804199219,1.0,0.539120614528656,1.0,1.0,0.0,1.0,-2.895801305770874,2.8957948684692383,6.326398306555348e-06,2.0438172817230225,0.9223902225494384,0.9223902225494384,0.0,124.72076416015624,96.0,36924.1875,0.0,2003.3865966796875,1.0,280.9573974609375,283.3120422363281,291.7701110839844,294.2084350585937,293.1499938964844,293.1499938964844,280.6499938964844,36138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012435078620912,1.0,0.0,0.0,3.7537100315094,3.753735065460205,9.401881015946856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3681640625,0.0,1652.70361328125,1895.4371337890625,0.0,3415.173095703125,0.9285796284675598,1.0,0.0,3.0,1.0,0.0
12061260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690246582031,0.8880994915962219,0.3768019676208496,0.3410415351390838,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.9990000128746032,0.5464962720870972,0.5103859305381775,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688415527344,0.9350876212120056,0.4355946183204651,0.3053149878978729,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.8254164457321167,0.3004685640335083,0.2868905663490295,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.7332106828689575,0.2083035409450531,0.9490891098976136,284.4688720703125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2340393066406,284.4659118652344,1.0,0.5299099683761597,1.0,1.0,0.0,1.0,-2.872598171234131,2.872591972351074,6.2253484429675154e-06,2.027404546737671,0.914260983467102,0.914260983467102,0.0,115.25139617919922,84.0,37632.5625,0.0,1918.8753662109373,1.0,280.657470703125,283.06787109375,291.732666015625,294.21844482421875,293.1499938964844,293.1499938964844,280.3500061035156,36440.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119869470596312,1.0,0.0,0.0,3.738256454467773,3.73828125,9.324626830675696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.59814453125,0.0,1636.9700927734375,1895.4371337890625,0.0,3515.0341796875,0.9253095984458924,1.0,0.0,3.0,1.0,0.0
12061320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690246582031,0.8880994915962219,0.3768019676208496,0.3410415351390838,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.9990000128746032,0.5464962720870972,0.5103859305381775,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688415527344,0.9350876212120056,0.4355946183204651,0.3053149878978729,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.8254164457321167,0.3004685640335083,0.2868905663490295,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.7332106828689575,0.2083035409450531,0.9490891098976136,284.4688720703125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2340393066406,284.4659118652344,1.0,0.5299099683761597,1.0,1.0,0.0,1.0,-2.872598171234131,2.872591972351074,6.2253484429675154e-06,2.027404546737671,0.914260983467102,0.914260983467102,0.0,115.25139617919922,84.0,37632.5625,0.0,1918.8753662109373,1.0,280.657470703125,283.06787109375,291.732666015625,294.21844482421875,293.1499938964844,293.1499938964844,280.3500061035156,36440.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119869470596312,1.0,0.0,0.0,3.738256454467773,3.73828125,9.324626830675696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.59814453125,0.0,1636.9700927734375,1895.4371337890625,0.0,3515.0341796875,0.9253095984458924,1.0,0.0,3.0,1.0,0.0
12061380,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419128417969,0.9014753103256226,0.3738854229450226,0.3382479548454284,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414855957031,0.9990000128746032,0.5479629635810852,0.4846400916576385,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416687011719,0.9543141722679138,0.436869353055954,0.3060530424118042,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.8376572728157043,0.2993263602256775,0.285604327917099,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24322509765625,0.7433276772499084,0.2069133967161178,0.9418066740036012,284.2417297363281,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.220947265625,284.23858642578125,1.0,0.5186544060707092,1.0,1.0,0.0,1.0,-2.8289031982421875,2.82889723777771,6.036849299562164e-06,1.996290802955628,0.9029913544654846,0.9029913544654846,0.0,107.01217651367188,87.0,38079.07421875,0.0,1809.5203857421875,1.0,280.3576354980469,282.81500244140625,291.6884765625,294.2068176269531,293.1499938964844,293.1499938964844,280.04998779296875,36785.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921114444732666,1.0,0.0,0.0,3.7101290225982666,3.710153818130493,9.184834652842256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.53369140625,0.0,1607.073486328125,1895.4371337890625,0.0,3599.439453125,0.919233739376068,1.0,0.0,3.0,1.0,0.0
12061440,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419128417969,0.9014753103256226,0.3738854229450226,0.3382479548454284,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414855957031,0.9990000128746032,0.5479629635810852,0.4846400916576385,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416687011719,0.9543141722679138,0.436869353055954,0.3060530424118042,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.8376572728157043,0.2993263602256775,0.285604327917099,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24322509765625,0.7433276772499084,0.2069133967161178,0.9418066740036012,284.2417297363281,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.220947265625,284.23858642578125,1.0,0.5186544060707092,1.0,1.0,0.0,1.0,-2.8289031982421875,2.82889723777771,6.036849299562164e-06,1.996290802955628,0.9029913544654846,0.9029913544654846,0.0,107.01217651367188,87.0,38079.07421875,0.0,1809.5203857421875,1.0,280.3576354980469,282.81500244140625,291.6884765625,294.2068176269531,293.1499938964844,293.1499938964844,280.04998779296875,36785.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921114444732666,1.0,0.0,0.0,3.7101290225982666,3.710153818130493,9.184834652842256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.53369140625,0.0,1607.073486328125,1895.4371337890625,0.0,3599.439453125,0.919233739376068,1.0,0.0,3.0,1.0,0.0
12061500,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.9062589406967164,0.3723799884319305,0.3368652164936065,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.9990000128746032,0.5497806668281555,0.4753942787647247,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838623046875,0.9612520337104796,0.4374484717845917,0.3064256906509399,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0861511230469,0.8421568274497986,0.2987080216407776,0.2849613130092621,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.7469577789306641,0.2061808109283447,0.9381909966468812,284.0840759277344,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2182922363281,284.0738525390625,1.0,0.5146918892860413,1.0,1.0,0.0,1.0,-2.8114466667175293,2.811440706253052,5.961960141576128e-06,1.983662724494934,0.895687460899353,0.895687460899353,0.0,104.08103942871094,87.0,38718.73828125,0.0,1768.4403076171875,1.0,280.0998840332031,282.62615966796875,291.69012451171875,294.2958679199219,293.1499938964844,293.1499938964844,280.04998779296875,36987.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272815585136414,1.0,0.0,0.0,3.690970659255981,3.690995454788208,9.090222192753572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.26953125,0.0,1586.6983642578125,1895.4371337890625,0.0,3656.19921875,0.9150460362434388,1.0,0.0,3.0,1.0,0.0
12061560,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245056152344,0.9092651009559632,0.370816022157669,0.3353862464427948,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.9990000128746032,0.5515506863594055,0.469008594751358,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.9660122394561768,0.4379564523696899,0.306723028421402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248107910156,0.8451218605041504,0.2980352640151977,0.2842634320259094,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255126953125,0.7492259740829468,0.2054119557142257,0.934439778327942,284.0243835449219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.21630859375,284.0221252441406,1.0,0.5114784240722656,1.0,1.0,0.0,1.0,-2.7970032691955566,2.796997308731079,5.900470114283962e-06,1.9732732772827148,0.8888702392578125,0.8888702392578125,0.0,102.01233673095705,105.0,38569.4296875,0.0,1736.501953125,1.0,280.05780029296875,282.5743103027344,291.64263916015625,294.1884765625,293.1499938964844,293.1499938964844,280.3500061035156,37166.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928433895111084,1.0,0.0,0.0,3.6677868366241455,3.667811155319214,8.976384719971975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4150390625,0.0,1561.816650390625,1895.4371337890625,0.0,3666.77783203125,0.9100229740142822,1.0,0.0,3.0,1.0,0.0
12061620,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.9047747850418092,0.3695462942123413,0.3337511718273163,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995544433594,0.9990000128746032,0.5550707578659058,0.4731779992580414,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.9647236466407776,0.4406201541423797,0.3082256615161896,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990051269531,0.84223473072052,0.2977856695652008,0.2837157547473907,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983337402344,0.7460433840751648,0.2047226130962371,0.9302181005477904,284.19940185546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.226806640625,284.20147705078125,1.0,0.5126603245735168,1.0,1.0,0.0,1.0,-2.796082735061645,2.796076774597168,5.895461072213948e-06,1.972056746482849,0.8802363276481628,0.8802363276481628,0.0,103.00907135009766,123.0,37353.0390625,0.0,1739.881103515625,1.0,280.3421325683594,282.80145263671875,291.5094909667969,293.90386962890625,293.1499938964844,293.1499938964844,280.6499938964844,37147.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097285866737366,1.0,0.0,0.0,3.624123334884644,3.6241471767425537,8.763935852584837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.31005859375,0.0,1513.09521484375,1895.4371337890625,0.0,3494.084716796875,0.9003052711486816,1.0,0.0,3.0,1.0,0.0
12061680,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.9047747850418092,0.3695462942123413,0.3337511718273163,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995544433594,0.9990000128746032,0.5550707578659058,0.4731779992580414,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.9647236466407776,0.4406201541423797,0.3082256615161896,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990051269531,0.84223473072052,0.2977856695652008,0.2837157547473907,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983337402344,0.7460433840751648,0.2047226130962371,0.9302181005477904,284.19940185546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.226806640625,284.20147705078125,1.0,0.5126603245735168,1.0,1.0,0.0,1.0,-2.796082735061645,2.796076774597168,5.895461072213948e-06,1.972056746482849,0.8802363276481628,0.8802363276481628,0.0,103.00907135009766,123.0,37353.0390625,0.0,1739.881103515625,1.0,280.3421325683594,282.80145263671875,291.5094909667969,293.90386962890625,293.1499938964844,293.1499938964844,280.6499938964844,37147.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097285866737366,1.0,0.0,0.0,3.624123334884644,3.6241471767425537,8.763935852584837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.31005859375,0.0,1513.09521484375,1895.4371337890625,0.0,3494.084716796875,0.9003052711486816,1.0,0.0,3.0,1.0,0.0
12061740,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4025573730469,0.8953324556350708,0.3697045147418976,0.3337709307670593,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.9990000128746032,0.5565608739852905,0.4878360331058502,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028625488281,0.9571089148521424,0.4441675245761871,0.3105977177619934,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.402099609375,0.8347722291946411,0.2985204458236694,0.2843352258205414,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.7391066551208496,0.2049237042665481,0.9309195280075072,284.4027709960937,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2361755371094,284.4063720703125,1.0,0.5188441276550293,1.0,1.0,0.0,1.0,-2.818135499954224,2.818129539489746,5.988294560665963e-06,1.9873499870300293,0.8755016922950745,0.8755016922950745,0.0,107.44718933105467,123.0,36371.58203125,0.0,1794.94775390625,1.0,280.63671875,283.05078125,291.4562072753906,293.7579345703125,293.1499938964844,293.1499938964844,280.6499938964844,36981.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914751410484314,1.0,0.0,0.0,3.5912671089172363,3.5912907123565674,8.605749712842226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.724609375,0.0,1476.0260009765625,1895.4371337890625,0.0,3324.00048828125,0.8928844332695007,1.0,0.0,3.0,1.0,0.0
12061800,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.8937435746192932,0.3697486519813537,0.3338434994220733,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.9990000128746032,0.55658358335495,0.4904718399047851,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41143798828125,0.9556840658187866,0.4446765780448913,0.3109742999076843,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.8335042595863342,0.2986522614955902,0.2844818234443664,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40997314453125,0.7379570603370667,0.2049827128648758,0.931276559829712,284.411376953125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2366943359375,284.4142150878906,1.0,0.5199937224388123,1.0,1.0,0.0,1.0,-2.8224453926086426,2.822439432144165,6.006577223161003e-06,1.9903658628463743,0.8747479915618896,0.8747479915618896,0.0,108.269775390625,126.0,36375.28515625,0.0,1805.58740234375,1.0,280.6413879394531,283.06011962890625,291.4613037109375,293.76953125,293.1499938964844,293.1499938964844,280.95001220703125,36968.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904886245727539,1.0,0.0,0.0,3.5871193408966064,3.587142944335937,8.585882369516185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.771484375,0.0,1471.44970703125,1895.4371337890625,0.0,3314.77685546875,0.8919459581375122,1.0,0.0,3.0,1.0,0.0
12061860,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.885992169380188,0.3705523312091827,0.3345920443534851,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.9990000128746032,0.5564048886299133,0.5042208433151245,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.9497251510620116,0.4493620991706848,0.3142409026622772,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8276248574256897,0.3000977039337158,0.2858735024929046,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.7325721979141235,0.2057686746120453,0.9349803924560548,284.6214904785156,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.24176025390625,284.6238098144531,1.0,0.5263757705688477,1.0,1.0,0.0,1.0,-2.8499226570129395,2.849916458129883,6.124140327301575e-06,2.009764671325684,0.8720746636390686,0.8720746636390686,0.0,112.7878189086914,129.0,35416.8359375,0.0,1870.588134765625,1.0,280.9410705566406,283.314697265625,291.4374694824219,293.6838684082031,293.1499938964844,293.1499938964844,281.25,36708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755847215652466,1.0,0.0,0.0,3.559812307357788,3.559835433959961,8.455659212813771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.6796875,0.0,1440.298583984375,1895.4371337890625,0.0,3175.189697265625,0.8856826424598694,1.0,0.0,3.0,1.0,0.0
12061920,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.885992169380188,0.3705523312091827,0.3345920443534851,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.9990000128746032,0.5564048886299133,0.5042208433151245,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.9497251510620116,0.4493620991706848,0.3142409026622772,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8276248574256897,0.3000977039337158,0.2858735024929046,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.7325721979141235,0.2057686746120453,0.9349803924560548,284.6214904785156,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.24176025390625,284.6238098144531,1.0,0.5263757705688477,1.0,1.0,0.0,1.0,-2.8499226570129395,2.849916458129883,6.124140327301575e-06,2.009764671325684,0.8720746636390686,0.8720746636390686,0.0,112.7878189086914,129.0,35416.8359375,0.0,1870.588134765625,1.0,280.9410705566406,283.314697265625,291.4374694824219,293.6838684082031,293.1499938964844,293.1499938964844,281.25,36708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755847215652466,1.0,0.0,0.0,3.559812307357788,3.559835433959961,8.455659212813771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.6796875,0.0,1440.298583984375,1895.4371337890625,0.0,3175.189697265625,0.8856826424598694,1.0,0.0,3.0,1.0,0.0
12061980,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8805230855941772,0.37171670794487,0.3356609642505646,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9990000128746032,0.5562210083007812,0.5150918364524841,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9461564421653748,0.4544469118118286,0.31778284907341,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8237032890319824,0.3019031286239624,0.2876083254814148,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.729028046131134,0.2069004029035568,0.9402241110801696,284.83563232421875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2503662109375,284.8380432128906,1.0,0.5324001908302307,1.0,1.0,0.0,1.0,-2.87691068649292,2.876904487609864,6.240533366508316e-06,2.028726100921631,0.8722823262214661,0.8722823262214661,0.0,116.60094451904295,132.0,34682.71484375,0.0,1932.5115966796875,1.0,281.2408752441406,283.57501220703125,291.4122619628906,293.6107177734375,293.1499938964844,293.1499938964844,281.54998779296875,36399.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640750646591187,1.0,0.0,0.0,3.543992757797241,3.544015884399414,8.380673648389347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.31396484375,0.0,1421.2979736328125,1895.4371337890625,0.0,3067.22900390625,0.8819375038146973,1.0,0.0,3.0,1.0,0.0
12062040,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8805230855941772,0.37171670794487,0.3356609642505646,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9990000128746032,0.5562210083007812,0.5150918364524841,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9461564421653748,0.4544469118118286,0.31778284907341,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8237032890319824,0.3019031286239624,0.2876083254814148,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.729028046131134,0.2069004029035568,0.9402241110801696,284.83563232421875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2503662109375,284.8380432128906,1.0,0.5324001908302307,1.0,1.0,0.0,1.0,-2.87691068649292,2.876904487609864,6.240533366508316e-06,2.028726100921631,0.8722823262214661,0.8722823262214661,0.0,116.60094451904295,132.0,34682.71484375,0.0,1932.5115966796875,1.0,281.2408752441406,283.57501220703125,291.4122619628906,293.6107177734375,293.1499938964844,293.1499938964844,281.54998779296875,36399.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640750646591187,1.0,0.0,0.0,3.543992757797241,3.544015884399414,8.380673648389347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.31396484375,0.0,1421.2979736328125,1895.4371337890625,0.0,3067.22900390625,0.8819375038146973,1.0,0.0,3.0,1.0,0.0
12062100,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8782306909561157,0.3723868727684021,0.3362471759319305,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5561656355857849,0.51996248960495,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.94484543800354,0.4570936858654022,0.3196058273315429,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.822126567363739,0.3028943836688995,0.2885485887527466,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7276341319084167,0.2075648754835128,0.9432417750358582,284.9862976074219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2558288574219,284.99609375,1.0,0.5353213548660278,1.0,1.0,0.0,1.0,-2.890413999557495,2.89040756225586,6.299184860836249e-06,2.038215160369873,0.8739802837371826,0.8739802837371826,0.0,118.37750244140624,132.0,33965.8671875,0.0,1963.2510986328125,1.0,281.4957275390625,283.76763916015625,291.3714599609375,293.4790344238281,293.1499938964844,293.1499938964844,281.54998779296875,36220.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568326830863953,1.0,0.0,0.0,3.5405070781707764,3.540530204772949,8.364197014998354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.83203125,0.0,1416.3321533203125,1895.4371337890625,0.0,2999.3037109375,0.8810701966285706,1.0,0.0,3.0,1.0,0.0
12062160,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8763578534126282,0.3731543719768524,0.3369825482368469,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.5562067031860352,0.5242497324943542,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9439823031425476,0.4598436653614044,0.3215467929840088,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8208798170089722,0.3039661943912506,0.2895951867103576,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7265560030937195,0.208309456706047,0.9467148184776306,285.04443359375,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2628479003906,285.04644775390625,1.0,0.5382134914398193,1.0,1.0,0.0,1.0,-2.9042134284973145,2.9042069911956787,6.35942069493467e-06,2.047919511795044,0.8752403855323792,0.8752403855323792,0.0,120.05411529541016,135.0,33953.73828125,0.0,1994.2490234375,1.0,281.5408935546875,283.8290405273437,291.3813171386719,293.5368347167969,293.1499938964844,293.1499938964844,281.8500061035156,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548629879951477,1.0,0.0,0.0,3.5405404567718506,3.5405633449554443,8.364354471268598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.17041015625,0.0,1415.2742919921875,1895.4371337890625,0.0,2980.837890625,0.8809260725975037,1.0,0.0,3.0,1.0,0.0
12062220,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8715611696243286,0.3749129176139831,0.3385843932628631,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9964373111724854,0.556978166103363,0.527572512626648,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9409011006355286,0.4655958116054535,0.3255535364151001,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8174542188644409,0.3062813580036163,0.2918307781219482,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7236509323120117,0.2099534720182418,0.9543806910514832,285.27593994140625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.27984619140625,285.2782287597656,1.0,0.5436229705810547,1.0,1.0,0.0,1.0,-2.926849126815796,2.92684268951416,6.45888940198347e-06,2.063857078552246,0.8814420104026794,0.8814420104026794,0.0,123.934814453125,138.0,33423.22265625,0.0,2051.322998046875,1.0,281.8407897949219,284.0867004394531,291.3472900390625,293.4672546386719,293.1499938964844,293.1499938964844,282.1499938964844,35712.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469762206077576,1.0,0.0,0.0,3.550328493118286,3.55035138130188,8.410665373048687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30224609375,0.0,1422.9862060546875,1895.4371337890625,0.0,2906.95751953125,0.882845938205719,1.0,0.0,3.0,1.0,0.0
12062280,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8715611696243286,0.3749129176139831,0.3385843932628631,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9964373111724854,0.556978166103363,0.527572512626648,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9409011006355286,0.4655958116054535,0.3255535364151001,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8174542188644409,0.3062813580036163,0.2918307781219482,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7236509323120117,0.2099534720182418,0.9543806910514832,285.27593994140625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.27984619140625,285.2782287597656,1.0,0.5436229705810547,1.0,1.0,0.0,1.0,-2.926849126815796,2.92684268951416,6.45888940198347e-06,2.063857078552246,0.8814420104026794,0.8814420104026794,0.0,123.934814453125,138.0,33423.22265625,0.0,2051.322998046875,1.0,281.8407897949219,284.0867004394531,291.3472900390625,293.4672546386719,293.1499938964844,293.1499938964844,282.1499938964844,35712.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469762206077576,1.0,0.0,0.0,3.550328493118286,3.55035138130188,8.410665373048687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30224609375,0.0,1422.9862060546875,1895.4371337890625,0.0,2906.95751953125,0.882845938205719,1.0,0.0,3.0,1.0,0.0
