time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.8682931661605835,0.3770459592342376,0.3405072689056396,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.993131697177887,0.5592315793037415,0.5294747352600098,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.9395337104797364,0.4717532992362976,0.3298301994800567,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8152884840965271,0.3088895678520202,0.2943212389945984,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.7218953371047974,0.2118497639894485,0.9630739688873292,285.5124816894531,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3006286621094,285.5146179199219,1.0,0.548794150352478,1.0,1.0,0.0,1.0,-2.9500205516815186,2.950013875961304,6.5613462538749445e-06,2.0800936222076416,0.8908785581588745,0.8908785581588745,0.0,127.31107330322266,141.0,32970.1328125,0.0,2107.60205078125,1.0,282.1409912109375,284.34228515625,291.313720703125,293.4047546386719,293.1499938964844,293.1499938964844,282.45001220703125,35351.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405715227127075,1.0,0.0,0.0,3.573718309402466,3.5737414360046387,8.521851100340427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.85546875,0.0,1445.19775390625,1895.4371337890625,0.0,2847.055419921875,0.8878007531166077,1.0,0.0,3.0,1.0,0.0
12062400,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.8682931661605835,0.3770459592342376,0.3405072689056396,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.993131697177887,0.5592315793037415,0.5294747352600098,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.9395337104797364,0.4717532992362976,0.3298301994800567,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8152884840965271,0.3088895678520202,0.2943212389945984,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.7218953371047974,0.2118497639894485,0.9630739688873292,285.5124816894531,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3006286621094,285.5146179199219,1.0,0.548794150352478,1.0,1.0,0.0,1.0,-2.9500205516815186,2.950013875961304,6.5613462538749445e-06,2.0800936222076416,0.8908785581588745,0.8908785581588745,0.0,127.31107330322266,141.0,32970.1328125,0.0,2107.60205078125,1.0,282.1409912109375,284.34228515625,291.313720703125,293.4047546386719,293.1499938964844,293.1499938964844,282.45001220703125,35351.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405715227127075,1.0,0.0,0.0,3.573718309402466,3.5737414360046387,8.521851100340427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.85546875,0.0,1445.19775390625,1895.4371337890625,0.0,2847.055419921875,0.8878007531166077,1.0,0.0,3.0,1.0,0.0
12062460,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.8664670586585999,0.3794634044170379,0.3426783382892608,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9912238717079164,0.5622893571853638,0.5322585105895996,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.9398477077484132,0.4782299995422363,0.3343224227428436,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.8143741488456726,0.3117356896400451,0.2970249950885772,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.7212730050086975,0.2139591574668884,0.9726584553718568,285.7453918457031,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3223571777344,285.747314453125,1.0,0.5540390014648438,1.0,1.0,0.0,1.0,-2.976137399673462,2.976130723953247,6.677883447991917e-06,2.098436117172241,0.9034016132354736,0.9034016132354736,0.0,130.19558715820312,144.0,32545.759765625,0.0,2167.337890625,1.0,282.44122314453125,284.5928649902344,291.2786865234375,293.3433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351044058799744,1.0,0.0,0.0,3.609668493270874,3.609691858291626,8.694165671840892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.552734375,0.0,1481.4837646484375,1895.4371337890625,0.0,2796.011962890625,0.895592987537384,1.0,0.0,3.0,1.0,0.0
12062520,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.8664670586585999,0.3794634044170379,0.3426783382892608,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9912238717079164,0.5622893571853638,0.5322585105895996,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.9398477077484132,0.4782299995422363,0.3343224227428436,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.8143741488456726,0.3117356896400451,0.2970249950885772,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.7212730050086975,0.2139591574668884,0.9726584553718568,285.7453918457031,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3223571777344,285.747314453125,1.0,0.5540390014648438,1.0,1.0,0.0,1.0,-2.976137399673462,2.976130723953247,6.677883447991917e-06,2.098436117172241,0.9034016132354736,0.9034016132354736,0.0,130.19558715820312,144.0,32545.759765625,0.0,2167.337890625,1.0,282.44122314453125,284.5928649902344,291.2786865234375,293.3433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351044058799744,1.0,0.0,0.0,3.609668493270874,3.609691858291626,8.694165671840892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.552734375,0.0,1481.4837646484375,1895.4371337890625,0.0,2796.011962890625,0.895592987537384,1.0,0.0,3.0,1.0,0.0
12062580,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8617692589759827,0.3798478841781616,0.3437688648700714,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9869440793991088,0.563418984413147,0.5341179370880127,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9367896318435668,0.482800543308258,0.3380410075187683,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.811083197593689,0.3133781850337982,0.2991176843643188,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.718612790107727,0.2151985317468643,0.9803160429000854,285.53863525390625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3220520019531,285.536865234375,1.0,0.5589724779129028,1.0,1.0,0.0,1.0,-2.995885372161865,2.9958786964416504,6.76699119139812e-06,2.11245059967041,0.9095918536186218,0.9095918536186218,0.0,134.0933837890625,147.0,33423.23828125,0.0,2221.902587890625,1.0,282.1579895019531,284.3544616699219,291.3426818847656,293.5392761230469,293.1499938964844,293.1499938964844,281.8500061035156,35121.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583142757415771,1.0,0.0,0.0,3.643357515335083,3.643381357192993,8.857209081725159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.63916015625,0.0,1519.226318359375,1895.4371337890625,0.0,3013.196044921875,0.9031692743301392,1.0,0.0,3.0,1.0,0.0
12062640,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8617692589759827,0.3798478841781616,0.3437688648700714,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9869440793991088,0.563418984413147,0.5341179370880127,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9367896318435668,0.482800543308258,0.3380410075187683,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.811083197593689,0.3133781850337982,0.2991176843643188,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.718612790107727,0.2151985317468643,0.9803160429000854,285.53863525390625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3220520019531,285.536865234375,1.0,0.5589724779129028,1.0,1.0,0.0,1.0,-2.995885372161865,2.9958786964416504,6.76699119139812e-06,2.11245059967041,0.9095918536186218,0.9095918536186218,0.0,134.0933837890625,147.0,33423.23828125,0.0,2221.902587890625,1.0,282.1579895019531,284.3544616699219,291.3426818847656,293.5392761230469,293.1499938964844,293.1499938964844,281.8500061035156,35121.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583142757415771,1.0,0.0,0.0,3.643357515335083,3.643381357192993,8.857209081725159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.63916015625,0.0,1519.226318359375,1895.4371337890625,0.0,3013.196044921875,0.9031692743301392,1.0,0.0,3.0,1.0,0.0
12062700,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.8577685952186584,0.3793042004108429,0.3436009585857391,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.9832081198692322,0.5631386041641235,0.5342262387275696,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9332836270332336,0.4843842685222626,0.3393797874450683,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.8079051375389099,0.3136467337608337,0.2996456027030945,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.7159162163734436,0.215362548828125,0.9822086095809937,285.3654479980469,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.3149108886719,285.3550109863281,1.0,0.5610326528549194,1.0,1.0,0.0,1.0,-3.000338315963745,3.000331401824951,6.7871419560106006e-06,2.1155998706817627,0.9106830954551696,0.9106830954551696,0.0,136.58078002929688,147.0,34115.140625,0.0,2242.5283203125,1.0,281.9012145996094,284.1522216796875,291.3581237792969,293.6663818359375,293.1499938964844,293.1499938964844,281.8500061035156,35243.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725541234016418,1.0,0.0,0.0,3.65720796585083,3.6572320461273193,8.924679377741995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.81494140625,0.0,1535.5294189453125,1895.4371337890625,0.0,3146.768310546875,0.9063117504119872,1.0,0.0,3.0,1.0,0.0
12062760,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8530269265174866,0.3784366250038147,0.3430108428001404,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.9785658717155457,0.5624438524246216,0.5338132381439209,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.9288371801376344,0.4856504499912262,0.3403999209403991,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8038938045501709,0.3136238753795624,0.299832671880722,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.7124559879302979,0.2152636051177978,0.982746124267578,285.3012084960937,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.3049621582031,285.29913330078125,1.0,0.5627596974372864,1.0,1.0,0.0,1.0,-3.001234769821167,3.001228094100952,6.791171017539455e-06,2.1162188053131104,0.9123273491859436,0.9123273491859436,0.0,139.30645751953125,150.0,34183.30859375,0.0,2258.0751953125,1.0,281.85809326171875,284.08935546875,291.3050537109375,293.5735778808594,293.1499938964844,293.1499938964844,281.54998779296875,35351.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880022406578064,1.0,0.0,0.0,3.6682868003845215,3.6683108806610094,8.978832397588121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.7705078125,0.0,1548.732421875,1895.4371337890625,0.0,3216.79052734375,0.9089021682739258,1.0,0.0,3.0,1.0,0.0
12062820,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8437516093254089,0.3762057721614837,0.3413715958595276,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9687070250511168,0.5603676438331604,0.53229820728302,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9200705289840698,0.4876554906368255,0.3420705795288086,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7957220673561096,0.3130543529987335,0.2996757626533508,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7049247622489929,0.2145543694496154,0.981355369091034,285.0602722167969,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2830505371094,285.05810546875,1.0,0.5654038190841675,1.0,1.0,0.0,1.0,-2.997599124908448,2.9975924491882324,6.774564099032432e-06,2.11357855796814,0.9118161201477052,0.9118161201477052,0.0,144.586181640625,153.0,34844.30078125,0.0,2278.577880859375,1.0,281.5580139160156,283.8233947753906,291.2423095703125,293.5548095703125,293.1499938964844,293.1499938964844,281.25,35636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950286507606506,1.0,0.0,0.0,3.6826517581939697,3.682676076889038,9.049292089002848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.7685546875,0.0,1567.0552978515625,1895.4371337890625,0.0,3357.20166015625,0.9123102426528932,1.0,0.0,3.0,1.0,0.0
12062880,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8437516093254089,0.3762057721614837,0.3413715958595276,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9687070250511168,0.5603676438331604,0.53229820728302,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9200705289840698,0.4876554906368255,0.3420705795288086,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7957220673561096,0.3130543529987335,0.2996757626533508,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7049247622489929,0.2145543694496154,0.981355369091034,285.0602722167969,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2830505371094,285.05810546875,1.0,0.5654038190841675,1.0,1.0,0.0,1.0,-2.997599124908448,2.9975924491882324,6.774564099032432e-06,2.11357855796814,0.9118161201477052,0.9118161201477052,0.0,144.586181640625,153.0,34844.30078125,0.0,2278.577880859375,1.0,281.5580139160156,283.8233947753906,291.2423095703125,293.5548095703125,293.1499938964844,293.1499938964844,281.25,35636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950286507606506,1.0,0.0,0.0,3.6826517581939697,3.682676076889038,9.049292089002848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.7685546875,0.0,1567.0552978515625,1895.4371337890625,0.0,3357.20166015625,0.9123102426528932,1.0,0.0,3.0,1.0,0.0
12062940,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8353894352912903,0.3736203908920288,0.3393519818782806,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9589855670928956,0.5577651262283325,0.5301995277404785,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.912330687046051,0.4890848994255066,0.3432954251766205,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7881420254707336,0.3120326697826385,0.2990204691886902,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.697603166103363,0.2133981734514236,0.9776296615600586,284.82147216796875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.260986328125,284.819091796875,1.0,0.5670586824417114,1.0,1.0,0.0,1.0,-2.988861560821533,2.9888548851013184,6.734905127814272e-06,2.1073129177093506,0.9081851243972778,0.9081851243972778,0.0,149.3039093017578,153.0,35436.03515625,0.0,2287.010498046875,1.0,281.2591857910156,283.5616455078125,291.1932983398437,293.54229736328125,293.1499938964844,293.1499938964844,281.25,35946.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053907990455629,1.0,0.0,0.0,3.6852986812591553,3.685322999954224,9.062305252882652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.1123046875,0.0,1572.391357421875,1895.4371337890625,0.0,3453.7802734375,0.9131094217300416,1.0,0.0,3.0,1.0,0.0
12063000,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8350534439086914,0.3735195100307464,0.3392597138881683,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.9585800766944884,0.5576605796813965,0.5301006436347961,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9120271801948548,0.4891502261161804,0.3433394730091095,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.787834882736206,0.3119901120662689,0.2989842593669891,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6973015069961548,0.2133475393056869,0.9774321913719176,284.8192443847656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2601623535156,284.817138671875,1.0,0.5671112537384033,1.0,1.0,0.0,1.0,-2.988403797149658,2.9883968830108643,6.732826932420721e-06,2.106982946395874,0.908086359500885,0.908086359500885,0.0,149.4918670654297,156.0,35432.02734375,0.0,2287.14892578125,1.0,281.2579345703125,283.55963134765625,291.18853759765625,293.5342102050781,293.1499938964844,293.1499938964844,280.95001220703125,35954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053531289100648,1.0,0.0,0.0,3.6852424144744873,3.685266733169556,9.062027856998612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.091796875,0.0,1572.38720703125,1895.4371337890625,0.0,3453.429931640625,0.9131039977073668,1.0,0.0,3.0,1.0,0.0
12063060,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816650390625,0.8270316123962402,0.3705329895019531,0.3368390202522278,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9486309289932252,0.5545699000358582,0.5274746417999268,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.9050680994987488,0.4902861416339874,0.3443284928798675,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.78049635887146,0.3106010556221008,0.2979405224323272,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58258056640625,0.6899890899658203,0.2118159085512161,0.9718245267868042,284.5814819335937,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2347412109375,284.5791320800781,1.0,0.5681021809577942,1.0,1.0,0.0,1.0,-2.975537061691284,2.9755303859710693,6.674702945019817e-06,2.097782611846924,0.9012022018432616,0.9012022018432616,0.0,153.96156311035156,159.0,35962.796875,0.0,2286.878173828125,1.0,280.9579772949219,283.30059814453125,291.1477355957031,293.5231018066406,293.1499938964844,293.1499938964844,280.6499938964844,36297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132289290428162,1.0,0.0,0.0,3.6751086711883545,3.675132989883423,9.01225917004922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.01953125,0.0,1563.5244140625,1895.4371337890625,0.0,3526.544921875,0.91106778383255,1.0,0.0,3.0,1.0,0.0
12063120,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816650390625,0.8270316123962402,0.3705329895019531,0.3368390202522278,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9486309289932252,0.5545699000358582,0.5274746417999268,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.9050680994987488,0.4902861416339874,0.3443284928798675,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.78049635887146,0.3106010556221008,0.2979405224323272,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58258056640625,0.6899890899658203,0.2118159085512161,0.9718245267868042,284.5814819335937,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2347412109375,284.5791320800781,1.0,0.5681021809577942,1.0,1.0,0.0,1.0,-2.975537061691284,2.9755303859710693,6.674702945019817e-06,2.097782611846924,0.9012022018432616,0.9012022018432616,0.0,153.96156311035156,159.0,35962.796875,0.0,2286.878173828125,1.0,280.9579772949219,283.30059814453125,291.1477355957031,293.5231018066406,293.1499938964844,293.1499938964844,280.6499938964844,36297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132289290428162,1.0,0.0,0.0,3.6751086711883545,3.675132989883423,9.01225917004922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.01953125,0.0,1563.5244140625,1895.4371337890625,0.0,3526.544921875,0.91106778383255,1.0,0.0,3.0,1.0,0.0
12063180,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719482421875,0.819695234298706,0.3674695193767547,0.334281176328659,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.93927001953125,0.5513828992843628,0.5246838927268982,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.8992945551872253,0.4912883043289184,0.3451716005802154,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721618652344,0.7738624811172485,0.3090701103210449,0.2967020571231842,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.372802734375,0.6832047700881958,0.2101345807313919,0.9652664661407472,284.3717956542969,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2107849121094,284.36993408203125,1.0,0.5685973167419434,1.0,1.0,0.0,1.0,-2.960754156112671,2.960747480392456,6.608252078876831e-06,2.0872206687927246,0.8917656540870667,0.8917656540870667,0.0,157.9711456298828,162.0,36626.66015625,0.0,2280.8505859375,1.0,280.6581115722656,283.0581970214844,291.1197509765625,293.5313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36640.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920457661151886,1.0,0.0,0.0,3.652167558670044,3.652191877365112,8.900096304387262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6357421875,0.0,1540.3795166015625,1895.4371337890625,0.0,3593.38134765625,0.9061741828918456,1.0,0.0,3.0,1.0,0.0
12063240,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719482421875,0.819695234298706,0.3674695193767547,0.334281176328659,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.93927001953125,0.5513828992843628,0.5246838927268982,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.8992945551872253,0.4912883043289184,0.3451716005802154,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721618652344,0.7738624811172485,0.3090701103210449,0.2967020571231842,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.372802734375,0.6832047700881958,0.2101345807313919,0.9652664661407472,284.3717956542969,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2107849121094,284.36993408203125,1.0,0.5685973167419434,1.0,1.0,0.0,1.0,-2.960754156112671,2.960747480392456,6.608252078876831e-06,2.0872206687927246,0.8917656540870667,0.8917656540870667,0.0,157.9711456298828,162.0,36626.66015625,0.0,2280.8505859375,1.0,280.6581115722656,283.0581970214844,291.1197509765625,293.5313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36640.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920457661151886,1.0,0.0,0.0,3.652167558670044,3.652191877365112,8.900096304387262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6357421875,0.0,1540.3795166015625,1895.4371337890625,0.0,3593.38134765625,0.9061741828918456,1.0,0.0,3.0,1.0,0.0
12063300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.816693127155304,0.366555392742157,0.3331977725028991,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.935411810874939,0.5503971576690674,0.5234803557395935,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.8972072005271912,0.4923994541168213,0.3457347154617309,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.7712075710296631,0.308650404214859,0.2961711883544922,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.6804029941558838,0.2095367163419723,0.9622185230255128,284.498291015625,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2057189941406,284.5064697265625,1.0,0.5687838792800903,1.0,1.0,0.0,1.0,-2.954374551773072,2.9543678760528564,6.5795302361948416e-06,2.082592487335205,0.8899542093276978,0.8899542093276978,0.0,159.61190795898438,162.0,35730.953125,0.0,2277.809814453125,1.0,280.9012451171875,283.22900390625,291.0213928222656,293.2809753417969,293.1499938964844,293.1499938964844,280.95001220703125,36626.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094411134719848,1.0,0.0,0.0,3.6398813724517822,3.639905452728272,8.840315217639727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.2783203125,0.0,1526.612548828125,1895.4371337890625,0.0,3491.41650390625,0.9034828543663024,1.0,0.0,3.0,1.0,0.0
12063360,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.8150808215141296,0.3662429749965668,0.332746297121048,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.93329119682312,0.5500538349151611,0.5229564905166626,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.8966467976570129,0.4941079318523407,0.3467869460582733,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.7698400020599365,0.3086506426334381,0.2960469126701355,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.6788235902786255,0.2092776149511337,0.9605961441993712,284.5517883300781,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2074890136719,284.5535583496094,1.0,0.5691689848899841,1.0,1.0,0.0,1.0,-2.952360153198242,2.952353477478028,6.5703225118340924e-06,2.0810587406158447,0.887878954410553,0.887878954410553,0.0,160.62904357910156,165.0,35622.65625,0.0,2279.367919921875,1.0,280.9420471191406,283.2840881347656,291.0036926269531,293.27789306640625,293.1499938964844,293.1499938964844,281.25,36585.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013028144836426,1.0,0.0,0.0,3.629429340362549,3.629453420639038,8.789618277660338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.04345703125,0.0,1514.76220703125,1895.4371337890625,0.0,3415.725341796875,0.9010962843894958,1.0,0.0,3.0,1.0,0.0
12063420,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8138887286186218,0.3666998445987701,0.3328907787799835,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.931609034538269,0.5506041049957275,0.5231456756591797,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8976925015449524,0.4986327886581421,0.3497111201286316,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7690778374671936,0.3095399141311645,0.2966558635234833,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.6776793599128723,0.209543764591217,0.960834801197052,284.7870483398437,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2221069335937,284.7891540527344,1.0,0.570633590221405,1.0,1.0,0.0,1.0,-2.957282066345215,2.957275390625,6.591967576241586e-06,2.0843944549560547,0.8876354694366455,0.8876354694366455,0.0,161.91607666015625,168.0,34925.0703125,0.0,2294.60595703125,1.0,281.2415466308594,283.5464172363281,290.9808959960937,293.1846008300781,293.1499938964844,293.1499938964844,281.54998779296875,36359.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817846775054932,1.0,0.0,0.0,3.615155458450317,3.615179300308228,8.720618325241958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5634765625,0.0,1497.413330078125,1895.4371337890625,0.0,3233.303466796875,0.8977646827697754,1.0,0.0,3.0,1.0,0.0
12063480,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8138887286186218,0.3666998445987701,0.3328907787799835,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.931609034538269,0.5506041049957275,0.5231456756591797,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8976925015449524,0.4986327886581421,0.3497111201286316,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7690778374671936,0.3095399141311645,0.2966558635234833,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.6776793599128723,0.209543764591217,0.960834801197052,284.7870483398437,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2221069335937,284.7891540527344,1.0,0.570633590221405,1.0,1.0,0.0,1.0,-2.957282066345215,2.957275390625,6.591967576241586e-06,2.0843944549560547,0.8876354694366455,0.8876354694366455,0.0,161.91607666015625,168.0,34925.0703125,0.0,2294.60595703125,1.0,281.2415466308594,283.5464172363281,290.9808959960937,293.1846008300781,293.1499938964844,293.1499938964844,281.54998779296875,36359.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817846775054932,1.0,0.0,0.0,3.615155458450317,3.615179300308228,8.720618325241958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5634765625,0.0,1497.413330078125,1895.4371337890625,0.0,3233.303466796875,0.8977646827697754,1.0,0.0,3.0,1.0,0.0
12063540,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8138986825942993,0.3679426908493042,0.3338805735111236,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9314086437225342,0.5521040558815002,0.5243910551071167,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8999608159065247,0.5039951801300049,0.3533226549625397,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7695568203926086,0.3111865818500519,0.2980790436267853,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6779409050941467,0.2105420380830764,0.9647045731544496,285.02459716796875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2437438964844,285.0267333984375,1.0,0.5730553269386292,1.0,1.0,0.0,1.0,-2.9706621170043945,2.97065544128418,6.651688636338804e-06,2.093794822692871,0.8905800580978394,0.8905800580978394,0.0,163.02137756347656,171.0,34317.76171875,0.0,2324.118408203125,1.0,281.5414733886719,283.8083190917969,290.98992919921875,293.1493225097656,293.1499938964844,293.1499938964844,281.8500061035156,36063.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867348849773407,1.0,0.0,0.0,3.611928701400757,3.611952543258667,8.705057439328812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.865234375,0.0,1491.69140625,1895.4371337890625,0.0,3097.940673828125,0.8968406915664673,1.0,0.0,3.0,1.0,0.0
12063600,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8138986825942993,0.3679426908493042,0.3338805735111236,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9314086437225342,0.5521040558815002,0.5243910551071167,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8999608159065247,0.5039951801300049,0.3533226549625397,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7695568203926086,0.3111865818500519,0.2980790436267853,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6779409050941467,0.2105420380830764,0.9647045731544496,285.02459716796875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2437438964844,285.0267333984375,1.0,0.5730553269386292,1.0,1.0,0.0,1.0,-2.9706621170043945,2.97065544128418,6.651688636338804e-06,2.093794822692871,0.8905800580978394,0.8905800580978394,0.0,163.02137756347656,171.0,34317.76171875,0.0,2324.118408203125,1.0,281.5414733886719,283.8083190917969,290.98992919921875,293.1493225097656,293.1499938964844,293.1499938964844,281.8500061035156,36063.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867348849773407,1.0,0.0,0.0,3.611928701400757,3.611952543258667,8.705057439328812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.865234375,0.0,1491.69140625,1895.4371337890625,0.0,3097.940673828125,0.8968406915664673,1.0,0.0,3.0,1.0,0.0
12063660,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8141446113586426,0.3696221709251404,0.3353207111358642,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.931448757648468,0.5541473031044006,0.5262155532836914,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.902405083179474,0.509850800037384,0.3573220372200012,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7703362703323364,0.3132798075675964,0.2999854981899261,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.6786721348762512,0.2119969576597213,0.9709004759788512,285.25994873046875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.26629638671875,285.26190185546875,1.0,0.5762742757797241,1.0,1.0,0.0,1.0,-2.989124298095703,2.989117383956909,6.734679573128233e-06,2.106834173202514,0.8966522812843323,0.8966522812843323,0.0,164.40237426757812,174.0,33759.69140625,0.0,2364.487548828125,1.0,281.84149169921875,284.06622314453125,291.0003967285156,293.1254272460937,293.1499938964844,293.1499938964844,282.1499938964844,35737.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568829298019409,1.0,0.0,0.0,3.620877265930176,3.620901107788086,8.748244795242499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.36767578125,0.0,1499.061767578125,1895.4371337890625,0.0,2999.774658203125,0.8986119627952576,1.0,0.0,3.0,1.0,0.0
12063720,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8141446113586426,0.3696221709251404,0.3353207111358642,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.931448757648468,0.5541473031044006,0.5262155532836914,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.902405083179474,0.509850800037384,0.3573220372200012,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7703362703323364,0.3132798075675964,0.2999854981899261,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.6786721348762512,0.2119969576597213,0.9709004759788512,285.25994873046875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.26629638671875,285.26190185546875,1.0,0.5762742757797241,1.0,1.0,0.0,1.0,-2.989124298095703,2.989117383956909,6.734679573128233e-06,2.106834173202514,0.8966522812843323,0.8966522812843323,0.0,164.40237426757812,174.0,33759.69140625,0.0,2364.487548828125,1.0,281.84149169921875,284.06622314453125,291.0003967285156,293.1254272460937,293.1499938964844,293.1499938964844,282.1499938964844,35737.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568829298019409,1.0,0.0,0.0,3.620877265930176,3.620901107788086,8.748244795242499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.36767578125,0.0,1499.061767578125,1895.4371337890625,0.0,2999.774658203125,0.8986119627952576,1.0,0.0,3.0,1.0,0.0
12063780,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8143748641014099,0.3716015517711639,0.3370606303215027,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.9314334392547609,0.5565964579582214,0.5284572243690491,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9047850370407104,0.5160598754882812,0.3615910708904266,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7711367011070251,0.315668374300003,0.3022074401378631,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6795503497123718,0.2137544304132461,0.9786368012428284,285.4909973144531,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2884216308594,285.49273681640625,1.0,0.5801162123680115,1.0,1.0,0.0,1.0,-3.011003971099853,3.01099705696106,6.833751285739709e-06,2.1223111152648926,0.905780017375946,0.905780017375946,0.0,166.12332153320312,177.0,33225.46484375,0.0,2413.330810546875,1.0,282.1416015625,284.3187561035156,291.0053405761719,293.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485170006752014,1.0,0.0,0.0,3.641995429992676,3.642019271850586,8.850587391862064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.5087890625,0.0,1519.8970947265625,1895.4371337890625,0.0,2921.38232421875,0.9031071662902832,1.0,0.0,3.0,1.0,0.0
12063840,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8143748641014099,0.3716015517711639,0.3370606303215027,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.9314334392547609,0.5565964579582214,0.5284572243690491,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9047850370407104,0.5160598754882812,0.3615910708904266,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7711367011070251,0.315668374300003,0.3022074401378631,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6795503497123718,0.2137544304132461,0.9786368012428284,285.4909973144531,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2884216308594,285.49273681640625,1.0,0.5801162123680115,1.0,1.0,0.0,1.0,-3.011003971099853,3.01099705696106,6.833751285739709e-06,2.1223111152648926,0.905780017375946,0.905780017375946,0.0,166.12332153320312,177.0,33225.46484375,0.0,2413.330810546875,1.0,282.1416015625,284.3187561035156,291.0053405761719,293.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485170006752014,1.0,0.0,0.0,3.641995429992676,3.642019271850586,8.850587391862064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.5087890625,0.0,1519.8970947265625,1895.4371337890625,0.0,2921.38232421875,0.9031071662902832,1.0,0.0,3.0,1.0,0.0
12063900,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.813919186592102,0.3719272017478943,0.3377645611763,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.9307125806808472,0.5571686029434204,0.5294312238693237,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.905329704284668,0.5184805393218994,0.3635976612567901,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.7710416913032532,0.316495269536972,0.3032564520835876,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.6795638799667358,0.214394986629486,0.982448399066925,285.3399963378906,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.29254150390625,285.3304748535156,1.0,0.5821471214294434,1.0,1.0,0.0,1.0,-3.021281480789185,3.02127456665039,6.88072668708628e-06,2.129668951034546,0.9069415926933287,0.9069415926933287,0.0,167.36465454101562,177.0,33923.08203125,0.0,2438.71435546875,1.0,281.8986511230469,284.138427734375,291.10040283203125,293.33856201171875,293.1499938964844,293.1499938964844,281.8500061035156,35454.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605598211288452,1.0,0.0,0.0,3.652607917785645,3.652631998062134,8.902242711883446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.9072265625,0.0,1531.9866943359375,1895.4371337890625,0.0,3034.255615234375,0.9054462909698486,1.0,0.0,3.0,1.0,0.0
12063960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.811916172504425,0.3715767562389374,0.3377554714679718,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.9280888438224792,0.5569862127304077,0.5296193957328796,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.904166042804718,0.5202206373214722,0.3650369644165039,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7695761919021606,0.3168489933013916,0.3038467466831207,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.6782876253128052,0.2146670669317245,0.9847161769866944,285.2809753417969,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.28955078125,285.27911376953125,1.0,0.5839656591415405,1.0,1.0,0.0,1.0,-3.026670217514038,3.026663303375244,6.905511781951645e-06,2.1335692405700684,0.908507227897644,0.908507227897644,0.0,169.34274291992188,180.0,33998.578125,0.0,2458.93408203125,1.0,281.857666015625,284.0809020996094,291.1065979003906,293.3268127441406,293.1499938964844,293.1499938964844,281.54998779296875,35514.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692016005516052,1.0,0.0,0.0,3.661019325256348,3.661043405532837,8.943290481511212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.47509765625,0.0,1541.8160400390625,1895.4371337890625,0.0,3115.3212890625,0.90739905834198,1.0,0.0,3.0,1.0,0.0
12064020,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8057827353477478,0.3697950839996338,0.3366465866565704,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9203787446022034,0.5552747249603271,0.5286043882369995,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8998132348060608,0.522591769695282,0.3670599460601806,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7647930383682251,0.3166332840919494,0.3041135668754577,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6738429069519043,0.2144132554531097,0.9856504797935486,285.0408020019531,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2734375,285.03857421875,1.0,0.5868725180625916,1.0,1.0,0.0,1.0,-3.028004646301269,3.027997732162476,6.911833224876318e-06,2.134617328643799,0.9077492356300354,0.9077492356300354,0.0,174.1258544921875,183.0,34641.13671875,0.0,2486.11962890625,1.0,281.5580749511719,283.81719970703125,291.1050720214844,293.391357421875,293.1499938964844,293.1499938964844,281.25,35742.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884874582290649,1.0,0.0,0.0,3.6714046001434326,3.671428680419922,8.994101108328323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.70361328125,0.0,1555.1763916015625,1895.4371337890625,0.0,3296.059326171875,0.9098698496818542,1.0,0.0,3.0,1.0,0.0
12064080,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8057827353477478,0.3697950839996338,0.3366465866565704,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9203787446022034,0.5552747249603271,0.5286043882369995,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8998132348060608,0.522591769695282,0.3670599460601806,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7647930383682251,0.3166332840919494,0.3041135668754577,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6738429069519043,0.2144132554531097,0.9856504797935486,285.0408020019531,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2734375,285.03857421875,1.0,0.5868725180625916,1.0,1.0,0.0,1.0,-3.028004646301269,3.027997732162476,6.911833224876318e-06,2.134617328643799,0.9077492356300354,0.9077492356300354,0.0,174.1258544921875,183.0,34641.13671875,0.0,2486.11962890625,1.0,281.5580749511719,283.81719970703125,291.1050720214844,293.391357421875,293.1499938964844,293.1499938964844,281.25,35742.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884874582290649,1.0,0.0,0.0,3.6714046001434326,3.671428680419922,8.994101108328323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.70361328125,0.0,1555.1763916015625,1895.4371337890625,0.0,3296.059326171875,0.9098698496818542,1.0,0.0,3.0,1.0,0.0
12064140,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.79849773645401,0.3672148287296295,0.3346858620643616,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.911733090877533,0.5525606274604797,0.5264599323272705,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8945485949516296,0.5241007208824158,0.3683844804763794,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7590972185134888,0.3156130909919739,0.3035234212875366,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.668298065662384,0.2134005427360534,0.982849419116974,284.7962341308594,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.24932861328125,284.7939147949219,1.0,0.5887837409973145,1.0,1.0,0.0,1.0,-3.020594358444214,3.02058744430542,6.878090971440543e-06,2.129414796829224,0.903692662715912,0.903692662715912,0.0,179.09625244140625,186.0,35175.890625,0.0,2497.865966796875,1.0,281.2580261230469,283.5521850585937,291.0780029296875,293.4017639160156,293.1499938964844,293.1499938964844,280.95001220703125,36035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011440873146056,1.0,0.0,0.0,3.6709847450256334,3.671008825302124,8.99204394499975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.0595703125,0.0,1556.9053955078125,1895.4371337890625,0.0,3414.24658203125,0.909969687461853,1.0,0.0,3.0,1.0,0.0
