time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.79849773645401,0.3672148287296295,0.3346858620643616,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.911733090877533,0.5525606274604797,0.5264599323272705,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8945485949516296,0.5241007208824158,0.3683844804763794,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7590972185134888,0.3156130909919739,0.3035234212875366,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.668298065662384,0.2134005427360534,0.982849419116974,284.7962341308594,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.24932861328125,284.7939147949219,1.0,0.5887837409973145,1.0,1.0,0.0,1.0,-3.020594358444214,3.02058744430542,6.878090971440543e-06,2.129414796829224,0.903692662715912,0.903692662715912,0.0,179.09625244140625,186.0,35175.890625,0.0,2497.865966796875,1.0,281.2580261230469,283.5521850585937,291.0780029296875,293.4017639160156,293.1499938964844,293.1499938964844,280.95001220703125,36035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011440873146056,1.0,0.0,0.0,3.6709847450256334,3.671008825302124,8.99204394499975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.0595703125,0.0,1556.9053955078125,1895.4371337890625,0.0,3414.24658203125,0.909969687461853,1.0,0.0,3.0,1.0,0.0
12064260,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.7912214398384094,0.364194393157959,0.3322672247886657,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.9036321640014648,0.5492808818817139,0.5237091183662415,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8893643021583557,0.5250891447067261,0.3693004250526428,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.753408670425415,0.3141103982925415,0.3024117052555084,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.6625761389732361,0.2119116634130478,0.9776163101196288,284.55279541015625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22430419921875,284.5509033203125,1.0,0.589870035648346,1.0,1.0,0.0,1.0,-3.007861852645874,3.00785493850708,6.8201702561054844e-06,2.1204121112823486,0.8963887691497803,0.8963887691497803,0.0,183.770248413086,189.0,35642.81640625,0.0,2498.056640625,1.0,280.9580993652344,283.2901611328125,291.05865478515625,293.4087219238281,293.1499938964844,293.1499938964844,281.25,36372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909116268157959,1.0,0.0,0.0,3.6580755710601807,3.65809965133667,8.928913644012937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.189453125,0.0,1544.9656982421875,1895.4371337890625,0.0,3488.400634765625,0.9073100686073304,1.0,0.0,3.0,1.0,0.0
12064320,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.7912214398384094,0.364194393157959,0.3322672247886657,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.9036321640014648,0.5492808818817139,0.5237091183662415,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8893643021583557,0.5250891447067261,0.3693004250526428,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.753408670425415,0.3141103982925415,0.3024117052555084,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.6625761389732361,0.2119116634130478,0.9776163101196288,284.55279541015625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22430419921875,284.5509033203125,1.0,0.589870035648346,1.0,1.0,0.0,1.0,-3.007861852645874,3.00785493850708,6.8201702561054844e-06,2.1204121112823486,0.8963887691497803,0.8963887691497803,0.0,183.770248413086,189.0,35642.81640625,0.0,2498.056640625,1.0,280.9580993652344,283.2901611328125,291.05865478515625,293.4087219238281,293.1499938964844,293.1499938964844,281.25,36372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909116268157959,1.0,0.0,0.0,3.6580755710601807,3.65809965133667,8.928913644012937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.189453125,0.0,1544.9656982421875,1895.4371337890625,0.0,3488.400634765625,0.9073100686073304,1.0,0.0,3.0,1.0,0.0
12064380,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.7866503000259399,0.3630725741386413,0.330806165933609,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.898687481880188,0.5478789806365967,0.5218980312347412,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.8869521617889404,0.5280733108520508,0.370988517999649,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.7498763203620911,0.3137105107307434,0.3017720580101013,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.6588017344474792,0.2111764252185821,0.9735612273216248,284.7456359863281,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.221435546875,284.74688720703125,1.0,0.590782105922699,1.0,1.0,0.0,1.0,-3.000300168991089,3.000293254852295,6.785509867768269e-06,2.114887952804565,0.8952362537384033,0.8952362537384033,0.0,186.89572143554688,192.0,34739.08984375,0.0,2499.95751953125,1.0,281.2421875,283.5162658691406,290.9595947265625,293.1743469238281,293.1499938964844,293.1499938964844,281.54998779296875,36288.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886454701423645,1.0,0.0,0.0,3.646435499191284,3.646459579467773,8.872180501384719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.42529296875,0.0,1531.3642578125,1895.4371337890625,0.0,3297.537841796875,0.9046875834465028,1.0,0.0,3.0,1.0,0.0
12064440,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.7866503000259399,0.3630725741386413,0.330806165933609,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.898687481880188,0.5478789806365967,0.5218980312347412,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.8869521617889404,0.5280733108520508,0.370988517999649,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.7498763203620911,0.3137105107307434,0.3017720580101013,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.6588017344474792,0.2111764252185821,0.9735612273216248,284.7456359863281,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.221435546875,284.74688720703125,1.0,0.590782105922699,1.0,1.0,0.0,1.0,-3.000300168991089,3.000293254852295,6.785509867768269e-06,2.114887952804565,0.8952362537384033,0.8952362537384033,0.0,186.89572143554688,192.0,34739.08984375,0.0,2499.95751953125,1.0,281.2421875,283.5162658691406,290.9595947265625,293.1743469238281,293.1499938964844,293.1499938964844,281.54998779296875,36288.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886454701423645,1.0,0.0,0.0,3.646435499191284,3.646459579467773,8.872180501384719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.42529296875,0.0,1531.3642578125,1895.4371337890625,0.0,3297.537841796875,0.9046875834465028,1.0,0.0,3.0,1.0,0.0
12064500,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7857104539871216,0.3631767332553863,0.3307236135005951,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8975830674171448,0.5479127764701843,0.5217218995094299,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8870855569839478,0.5302619338035583,0.3723561763763428,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7492242455482483,0.314020037651062,0.3019293546676636,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6580132842063904,0.2112291157245636,0.9732972979545592,284.9110412597656,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2272644042969,284.9208068847656,1.0,0.5914978981018066,1.0,1.0,0.0,1.0,-3.0014984607696533,3.0014917850494385,6.7908108576375525e-06,2.115675926208496,0.8965771198272705,0.8965771198272705,0.0,187.8253173828125,192.0,34045.84765625,0.0,2506.960205078125,1.0,281.4986572265625,283.7113647460937,290.924072265625,293.0274963378906,293.1499938964844,293.1499938964844,281.54998779296875,36172.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750851154327393,1.0,0.0,0.0,3.643361806869507,3.643385648727417,8.85722897692176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.8818359375,0.0,1527.08251953125,1895.4371337890625,0.0,3170.505126953125,0.9039688110351562,1.0,0.0,3.0,1.0,0.0
12064560,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7854611873626709,0.3635681569576263,0.3310222029685974,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8971790075302124,0.5482855439186096,0.5219928026199341,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8879010081291199,0.5327516198158264,0.3740401864051819,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7491586804389954,0.3145919442176819,0.3023992776870727,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6578285098075867,0.2115211486816406,0.974275529384613,284.9671630859375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.23638916015625,284.9686279296875,1.0,0.5924594402313232,1.0,1.0,0.0,1.0,-3.005942344665528,3.0059354305267334,6.810866125306347e-06,2.118776559829712,0.8973075747489929,0.8973075747489929,0.0,188.47775268554688,195.0,33965.55859375,0.0,2518.629150390625,1.0,281.54180908203125,283.7669372558594,290.9573669433594,293.098876953125,293.1499938964844,293.1499938964844,281.8500061035156,36072.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677582740783691,1.0,0.0,0.0,3.6429831981658936,3.643007278442383,8.855388955453236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.68212890625,0.0,1525.9156494140625,1895.4371337890625,0.0,3101.78125,0.9037773013114928,1.0,0.0,3.0,1.0,0.0
12064620,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7853752374649048,0.3647722005844116,0.3320017755031585,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8967929482460022,0.5495538115501404,0.5230492353439331,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8898906707763672,0.5381987690925598,0.3777259290218353,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.74947190284729,0.3161802887916565,0.3037880659103393,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.6580339670181274,0.2125475108623504,0.978367805480957,285.1900939941406,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2577209472656,285.1915588378906,1.0,0.5949692130088806,1.0,1.0,0.0,1.0,-3.019399404525757,3.019392490386963,6.871965069876751e-06,2.1282527446746826,0.9023682475090028,0.9023682475090028,0.0,189.83663940429688,198.0,33261.31640625,0.0,2550.96875,1.0,281.8417358398437,284.0168151855469,290.9845886230469,293.07733154296875,293.1499938964844,293.1499938964844,281.54998779296875,35801.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851822018623352,1.0,0.0,0.0,3.64961051940918,3.649634599685669,8.88763736384135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.8876953125,0.0,1531.251708984375,1895.4371337890625,0.0,2952.339111328125,0.9050770401954652,1.0,0.0,3.0,1.0,0.0
12064680,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7853752374649048,0.3647722005844116,0.3320017755031585,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8967929482460022,0.5495538115501404,0.5230492353439331,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8898906707763672,0.5381987690925598,0.3777259290218353,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.74947190284729,0.3161802887916565,0.3037880659103393,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.6580339670181274,0.2125475108623504,0.978367805480957,285.1900939941406,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2577209472656,285.1915588378906,1.0,0.5949692130088806,1.0,1.0,0.0,1.0,-3.019399404525757,3.019392490386963,6.871965069876751e-06,2.1282527446746826,0.9023682475090028,0.9023682475090028,0.0,189.83663940429688,198.0,33261.31640625,0.0,2550.96875,1.0,281.8417358398437,284.0168151855469,290.9845886230469,293.07733154296875,293.1499938964844,293.1499938964844,281.54998779296875,35801.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851822018623352,1.0,0.0,0.0,3.64961051940918,3.649634599685669,8.88763736384135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.8876953125,0.0,1531.251708984375,1895.4371337890625,0.0,2952.339111328125,0.9050770401954652,1.0,0.0,3.0,1.0,0.0
12064740,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7831414937973022,0.3641658127307892,0.3321279287338257,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8942437767982483,0.5490176677703857,0.5232691764831543,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8896151185035706,0.5416766405105591,0.3806847333908081,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7481904029846191,0.3167493939399719,0.3048060834407806,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6568840742111206,0.2129357755184173,0.9818588495254515,284.97528076171875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2567443847656,284.9732360839844,1.0,0.5977121591567993,1.0,1.0,0.0,1.0,-3.028805494308472,3.0287985801696777,6.91521972839837e-06,2.1350560188293457,0.9009817242622375,0.9009817242622375,0.0,192.61090087890625,201.0,33892.75,0.0,2583.1328125,1.0,281.5577697753906,283.7789611816406,291.110595703125,293.3216247558594,293.1499938964844,293.1499938964844,281.25,35936.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681614995002747,1.0,0.0,0.0,3.652953386306762,3.652977466583252,8.903926413950103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.14208984375,0.0,1535.98291015625,1895.4371337890625,0.0,3105.563720703125,0.9058825373649596,1.0,0.0,3.0,1.0,0.0
12064800,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7831414937973022,0.3641658127307892,0.3321279287338257,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8942437767982483,0.5490176677703857,0.5232691764831543,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8896151185035706,0.5416766405105591,0.3806847333908081,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7481904029846191,0.3167493939399719,0.3048060834407806,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6568840742111206,0.2129357755184173,0.9818588495254515,284.97528076171875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2567443847656,284.9732360839844,1.0,0.5977121591567993,1.0,1.0,0.0,1.0,-3.028805494308472,3.0287985801696777,6.91521972839837e-06,2.1350560188293457,0.9009817242622375,0.9009817242622375,0.0,192.61090087890625,201.0,33892.75,0.0,2583.1328125,1.0,281.5577697753906,283.7789611816406,291.110595703125,293.3216247558594,293.1499938964844,293.1499938964844,281.25,35936.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681614995002747,1.0,0.0,0.0,3.652953386306762,3.652977466583252,8.903926413950103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.14208984375,0.0,1535.98291015625,1895.4371337890625,0.0,3105.563720703125,0.9058825373649596,1.0,0.0,3.0,1.0,0.0
12064860,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7777913808822632,0.3619475960731506,0.330586165189743,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8885197043418884,0.5466427803039551,0.5215643644332886,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8861707448959351,0.5434360504150391,0.3822588324546814,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7443518042564392,0.3160402774810791,0.3045701086521148,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6532412767410278,0.2122920006513595,0.9808505773544312,284.7395324707031,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2386474609375,284.73779296875,1.0,0.5997277498245239,1.0,1.0,0.0,1.0,-3.02531099319458,3.025304079055786,6.899427717144135e-06,2.132665634155273,0.8962074518203735,0.8962074518203735,0.0,196.9550170898437,204.0,34464.81640625,0.0,2598.885986328125,1.0,281.2582702636719,283.5203552246094,291.1275939941406,293.4001159667969,293.1499938964844,293.1499938964844,281.54998779296875,36190.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851784467697144,1.0,0.0,0.0,3.646642923355103,3.6466667652130127,8.873189472069498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.2099609375,0.0,1530.86279296875,1895.4371337890625,0.0,3265.089599609375,0.9046385884284972,1.0,0.0,3.0,1.0,0.0
12064920,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7777913808822632,0.3619475960731506,0.330586165189743,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8885197043418884,0.5466427803039551,0.5215643644332886,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8861707448959351,0.5434360504150391,0.3822588324546814,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7443518042564392,0.3160402774810791,0.3045701086521148,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6532412767410278,0.2122920006513595,0.9808505773544312,284.7395324707031,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2386474609375,284.73779296875,1.0,0.5997277498245239,1.0,1.0,0.0,1.0,-3.02531099319458,3.025304079055786,6.899427717144135e-06,2.132665634155273,0.8962074518203735,0.8962074518203735,0.0,196.9550170898437,204.0,34464.81640625,0.0,2598.885986328125,1.0,281.2582702636719,283.5203552246094,291.1275939941406,293.4001159667969,293.1499938964844,293.1499938964844,281.54998779296875,36190.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851784467697144,1.0,0.0,0.0,3.646642923355103,3.6466667652130127,8.873189472069498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.2099609375,0.0,1530.86279296875,1895.4371337890625,0.0,3265.089599609375,0.9046385884284972,1.0,0.0,3.0,1.0,0.0
12064980,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7738229036331177,0.3611739575862884,0.3295240700244903,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8841229677200317,0.5455906987190247,0.5201935172080994,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8841652870178223,0.5468045473098755,0.3842669427394867,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7414321899414062,0.3160185515880584,0.3043744266033172,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6503220200538635,0.2120345532894134,0.9793274402618408,284.9234313964844,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2383117675781,284.92449951171875,1.0,0.6013926267623901,1.0,1.0,0.0,1.0,-3.022722005844116,3.0227150917053223,6.887322797410889e-06,2.130699634552002,0.8973454833030701,0.8973454833030701,0.0,200.37966918945312,207.0,33547.47265625,0.0,2611.612548828125,1.0,281.5421447753906,283.7401428222656,291.0174255371094,293.1640930175781,293.1499938964844,293.1499938964844,281.8500061035156,36066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697342872619629,1.0,0.0,0.0,3.643266201019287,3.643290042877197,8.856764566189668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7080078125,0.0,1526.1875,1895.4371337890625,0.0,3120.318359375,0.903828740119934,1.0,0.0,3.0,1.0,0.0
12065040,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7738229036331177,0.3611739575862884,0.3295240700244903,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8841229677200317,0.5455906987190247,0.5201935172080994,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8841652870178223,0.5468045473098755,0.3842669427394867,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7414321899414062,0.3160185515880584,0.3043744266033172,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6503220200538635,0.2120345532894134,0.9793274402618408,284.9234313964844,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2383117675781,284.92449951171875,1.0,0.6013926267623901,1.0,1.0,0.0,1.0,-3.022722005844116,3.0227150917053223,6.887322797410889e-06,2.130699634552002,0.8973454833030701,0.8973454833030701,0.0,200.37966918945312,207.0,33547.47265625,0.0,2611.612548828125,1.0,281.5421447753906,283.7401428222656,291.0174255371094,293.1640930175781,293.1499938964844,293.1499938964844,281.8500061035156,36066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697342872619629,1.0,0.0,0.0,3.643266201019287,3.643290042877197,8.856764566189668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7080078125,0.0,1526.1875,1895.4371337890625,0.0,3120.318359375,0.903828740119934,1.0,0.0,3.0,1.0,0.0
12065100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7729344964027405,0.3613797724246979,0.3295544981956482,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8830276727676392,0.5457040667533875,0.520121157169342,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8842663764953613,0.5491268038749695,0.3857400417327881,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7408402562141418,0.3164361715316772,0.3046601414680481,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.649693489074707,0.2122416496276855,0.97989159822464,285.0865173339844,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2447204589844,285.09600830078125,1.0,0.602401077747345,1.0,1.0,0.0,1.0,-3.0254580974578857,3.025451183319092,6.89970693201758e-06,2.132586717605591,0.899833619594574,0.899833619594574,0.0,201.5203094482422,207.0,32851.30859375,0.0,2622.743408203125,1.0,281.7986145019531,283.9325256347656,290.9741516113281,293.0103454589844,293.1499938964844,293.1499938964844,281.8500061035156,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572310209274292,1.0,0.0,0.0,3.6446266174316406,3.644650459289551,8.8633794348425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.89794921875,0.0,1526.7467041015625,1895.4371337890625,0.0,3003.038330078125,0.904090940952301,1.0,0.0,3.0,1.0,0.0
12065160,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.772660493850708,0.3618479967117309,0.3299383819103241,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8825550675392151,0.5461233854293823,0.5204569101333618,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8849842548370361,0.5517275333404541,0.3875142931938171,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.7407556176185608,0.3170856237411499,0.3052238523960113,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.6495726108551025,0.212652787566185,0.981512188911438,285.1399841308594,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2541198730469,285.1412353515625,1.0,0.6036055684089661,1.0,1.0,0.0,1.0,-3.031076192855835,3.031069278717041,6.925311481609242e-06,2.136526107788086,0.9016897678375244,0.9016897678375244,0.0,202.3779296875,210.0,32770.47265625,0.0,2637.9755859375,1.0,281.8418273925781,283.9854736328125,291.001953125,293.07501220703125,293.1499938964844,293.1499938964844,281.54998779296875,35833.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504369854927063,1.0,0.0,0.0,3.648730993270874,3.648754835128784,8.883354212230188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.96875,0.0,1530.5133056640625,1895.4371337890625,0.0,2939.363525390625,0.9048978686332704,1.0,0.0,3.0,1.0,0.0
12065220,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7702705264091492,0.3609757721424103,0.3297918140888214,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8797987699508667,0.545164167881012,0.5202327370643616,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.884453535079956,0.5548807978630066,0.3902347683906555,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7392558455467224,0.3173358738422394,0.3059129416942596,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6481847167015076,0.2127835899591446,0.9837481379508972,284.9236755371094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.25103759765625,284.9221496582031,1.0,0.6060121059417725,1.0,1.0,0.0,1.0,-3.0374293327331543,3.0374224185943604,6.954687705729157e-06,2.14115047454834,0.8995914459228516,0.8995914459228516,0.0,205.27691650390625,213.0,33376.2578125,0.0,2665.2412109375,1.0,281.55780029296875,283.7463073730469,291.1239624023437,293.3039245605469,293.1499938964844,293.1499938964844,281.8500061035156,35991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631389141082764,1.0,0.0,0.0,3.650044441223145,3.650068521499634,8.889751370588783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.67724609375,0.0,1533.155029296875,1895.4371337890625,0.0,3058.447265625,0.9052678346633912,1.0,0.0,3.0,1.0,0.0
12065280,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7702705264091492,0.3609757721424103,0.3297918140888214,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8797987699508667,0.545164167881012,0.5202327370643616,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.884453535079956,0.5548807978630066,0.3902347683906555,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7392558455467224,0.3173358738422394,0.3059129416942596,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6481847167015076,0.2127835899591446,0.9837481379508972,284.9236755371094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.25103759765625,284.9221496582031,1.0,0.6060121059417725,1.0,1.0,0.0,1.0,-3.0374293327331543,3.0374224185943604,6.954687705729157e-06,2.14115047454834,0.8995914459228516,0.8995914459228516,0.0,205.27691650390625,213.0,33376.2578125,0.0,2665.2412109375,1.0,281.55780029296875,283.7463073730469,291.1239624023437,293.3039245605469,293.1499938964844,293.1499938964844,281.8500061035156,35991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631389141082764,1.0,0.0,0.0,3.650044441223145,3.650068521499634,8.889751370588783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.67724609375,0.0,1533.155029296875,1895.4371337890625,0.0,3058.447265625,0.9052678346633912,1.0,0.0,3.0,1.0,0.0
12065340,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7674189209938049,0.3607581257820129,0.3293285965919494,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8765406608581543,0.5447458028793335,0.5195717811584473,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8834599256515503,0.5588427782058716,0.3927260339260101,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7373077869415283,0.3178334534168243,0.3062700033187866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.6463316082954407,0.2130314260721206,0.9846692085266112,285.11297607421875,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2554931640625,285.1138916015625,1.0,0.6081862449645996,1.0,1.0,0.0,1.0,-3.0405993461608887,3.040592193603516,6.969034075154923e-06,2.1433029174804688,0.9033201336860656,0.9033201336860656,0.0,208.3899383544922,216.0,32543.1640625,0.0,2687.54248046875,1.0,281.8421630859375,283.9673156738281,291.04937744140625,293.12841796875,293.1499938964844,293.1499938964844,281.54998779296875,35826.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505836129188538,1.0,0.0,0.0,3.6556148529052734,3.655638694763184,8.916904903344403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.4130859375,0.0,1538.1246337890625,1895.4371337890625,0.0,2940.7373046875,0.9064279794692992,1.0,0.0,3.0,1.0,0.0
12065400,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7674189209938049,0.3607581257820129,0.3293285965919494,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8765406608581543,0.5447458028793335,0.5195717811584473,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8834599256515503,0.5588427782058716,0.3927260339260101,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7373077869415283,0.3178334534168243,0.3062700033187866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.6463316082954407,0.2130314260721206,0.9846692085266112,285.11297607421875,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2554931640625,285.1138916015625,1.0,0.6081862449645996,1.0,1.0,0.0,1.0,-3.0405993461608887,3.040592193603516,6.969034075154923e-06,2.1433029174804688,0.9033201336860656,0.9033201336860656,0.0,208.3899383544922,216.0,32543.1640625,0.0,2687.54248046875,1.0,281.8421630859375,283.9673156738281,291.04937744140625,293.12841796875,293.1499938964844,293.1499938964844,281.54998779296875,35826.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505836129188538,1.0,0.0,0.0,3.6556148529052734,3.655638694763184,8.916904903344403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.4130859375,0.0,1538.1246337890625,1895.4371337890625,0.0,2940.7373046875,0.9064279794692992,1.0,0.0,3.0,1.0,0.0
12065460,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7645214200019836,0.3596120476722717,0.3288326263427734,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8732372522354126,0.5434079766273499,0.518882155418396,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8823524713516235,0.5616921186447144,0.3951534926891327,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7353368997573853,0.3177988231182098,0.3066365718841553,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6444941163063049,0.2129355072975158,0.985761284828186,284.9119873046875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2491760253906,284.9103698730469,1.0,0.6103929281234741,1.0,1.0,0.0,1.0,-3.043855905532837,3.043848752975464,6.984198080317583e-06,2.1457040309906006,0.9011510014533995,0.9011510014533995,0.0,211.63238525390625,219.0,33248.69921875,0.0,2710.712890625,1.0,281.5577697753906,283.7340393066406,291.13916015625,293.3163146972656,293.1499938964844,293.1499938964844,281.25,35990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630689382553101,1.0,0.0,0.0,3.656804800033569,3.6568288803100586,8.922712027015223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.3037109375,0.0,1540.6822509765625,1895.4371337890625,0.0,3057.790771484375,0.9067798852920532,1.0,0.0,3.0,1.0,0.0
12065520,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7645214200019836,0.3596120476722717,0.3288326263427734,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8732372522354126,0.5434079766273499,0.518882155418396,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8823524713516235,0.5616921186447144,0.3951534926891327,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7353368997573853,0.3177988231182098,0.3066365718841553,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6444941163063049,0.2129355072975158,0.985761284828186,284.9119873046875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2491760253906,284.9103698730469,1.0,0.6103929281234741,1.0,1.0,0.0,1.0,-3.043855905532837,3.043848752975464,6.984198080317583e-06,2.1457040309906006,0.9011510014533995,0.9011510014533995,0.0,211.63238525390625,219.0,33248.69921875,0.0,2710.712890625,1.0,281.5577697753906,283.7340393066406,291.13916015625,293.3163146972656,293.1499938964844,293.1499938964844,281.25,35990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630689382553101,1.0,0.0,0.0,3.656804800033569,3.6568288803100586,8.922712027015223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.3037109375,0.0,1540.6822509765625,1895.4371337890625,0.0,3057.790771484375,0.9067798852920532,1.0,0.0,3.0,1.0,0.0
12065580,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7598740458488464,0.3573644459247589,0.3271740078926086,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8681795001029968,0.5408170223236084,0.5168614983558655,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8794023394584656,0.5633035898208618,0.396558403968811,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.7319226264953613,0.3168756663799286,0.3061172366142273,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.6412658095359802,0.2121171802282333,0.983637809753418,284.7080993652344,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2313537597656,284.7063293457031,1.0,0.6119840145111084,1.0,1.0,0.0,1.0,-3.0379538536071777,3.0379467010498047,6.9572079155477695e-06,2.14157509803772,0.8962489366531372,0.8962489366531372,0.0,215.790283203125,222.0,34016.5703125,0.0,2720.733642578125,1.0,281.2582092285156,283.489501953125,291.16082763671875,293.4039001464844,293.1499938964844,293.1499938964844,281.54998779296875,36229.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783025741577148,1.0,0.0,0.0,3.649017095565796,3.649041175842285,8.884747444426466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.109375,0.0,1533.7926025390625,1895.4371337890625,0.0,3200.6708984375,0.9051957726478576,1.0,0.0,3.0,1.0,0.0
12065640,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7598740458488464,0.3573644459247589,0.3271740078926086,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8681795001029968,0.5408170223236084,0.5168614983558655,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8794023394584656,0.5633035898208618,0.396558403968811,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.7319226264953613,0.3168756663799286,0.3061172366142273,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.6412658095359802,0.2121171802282333,0.983637809753418,284.7080993652344,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2313537597656,284.7063293457031,1.0,0.6119840145111084,1.0,1.0,0.0,1.0,-3.0379538536071777,3.0379467010498047,6.9572079155477695e-06,2.14157509803772,0.8962489366531372,0.8962489366531372,0.0,215.790283203125,222.0,34016.5703125,0.0,2720.733642578125,1.0,281.2582092285156,283.489501953125,291.16082763671875,293.4039001464844,293.1499938964844,293.1499938964844,281.54998779296875,36229.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783025741577148,1.0,0.0,0.0,3.649017095565796,3.649041175842285,8.884747444426466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.109375,0.0,1533.7926025390625,1895.4371337890625,0.0,3200.6708984375,0.9051957726478576,1.0,0.0,3.0,1.0,0.0
12065700,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7577173113822937,0.3566668033599853,0.3263418078422546,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8658081889152527,0.5398999452590942,0.515792727470398,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8781072497367859,0.5646134614944458,0.3972659707069397,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.730288565158844,0.3166004121303558,0.3057703077793121,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6396848559379578,0.2118008285760879,0.9820815324783324,284.8329162597656,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2277526855469,284.8406066894531,1.0,0.612608015537262,1.0,1.0,0.0,1.0,-3.034226417541504,3.03421950340271,6.939987997611752e-06,2.138873815536499,0.8966543674468994,0.8966543674468994,0.0,217.692123413086,222.0,33130.3359375,0.0,2723.299072265625,1.0,281.50128173828125,283.65545654296875,291.0665588378906,293.1666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36182.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694460988044739,1.0,0.0,0.0,3.645263195037842,3.645287275314331,8.866476832736225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.2646484375,0.0,1529.2701416015625,1895.4371337890625,0.0,3117.614501953125,0.9043822288513184,1.0,0.0,3.0,1.0,0.0
12065760,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7565191388130188,0.3564771115779876,0.3260489106178283,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8643898367881775,0.5395136475563049,0.5152886509895325,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8778219223022461,0.566487193107605,0.3984558880329132,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7293922305107117,0.3166741728782654,0.3057588040828705,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.63877934217453,0.2117491066455841,0.981599748134613,284.8774108886719,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.23046875,284.8785095214844,1.0,0.6133529543876648,1.0,1.0,0.0,1.0,-3.034099578857422,3.034092426300049,6.939261766092386e-06,2.13871693611145,0.8966586589813232,0.8966586589813232,0.0,219.0079498291016,225.0,32981.99609375,0.0,2729.86669921875,1.0,281.54229736328125,283.7029113769531,291.0514221191406,293.1664733886719,293.1499938964844,293.1499938964844,281.8500061035156,36125.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624585866928101,1.0,0.0,0.0,3.6435489654541016,3.643573045730591,8.858140176926099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.22998046875,0.0,1526.937255859375,1895.4371337890625,0.0,3052.0654296875,0.9039310216903688,1.0,0.0,3.0,1.0,0.0
12065820,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7553806304931641,0.3568679392337799,0.3262459933757782,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.862838864326477,0.5396230816841125,0.5151953101158142,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8785321116447449,0.5710819959640503,0.4015005528926849,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7286734580993652,0.3174745738506317,0.3063805401325226,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6380330324172974,0.2122033536434173,0.9831297397613524,285.0682678222656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2442321777344,285.069580078125,1.0,0.6152759194374084,1.0,1.0,0.0,1.0,-3.040460586547852,3.0404536724090576,6.9682587309216615e-06,2.143140316009521,0.8998217582702637,0.8998217582702637,0.0,220.9880523681641,228.0,32006.982421875,0.0,2752.61767578125,1.0,281.8417053222656,283.9368896484375,291.0282897949219,293.0600891113281,293.1499938964844,293.1499938964844,282.1499938964844,35923.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419776558876038,1.0,0.0,0.0,3.645742416381836,3.645766496658325,8.868808549777896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.1181640625,0.0,1527.8651123046875,1895.4371337890625,0.0,2860.1982421875,0.9042898416519164,1.0,0.0,3.0,1.0,0.0
12065880,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7553806304931641,0.3568679392337799,0.3262459933757782,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.862838864326477,0.5396230816841125,0.5151953101158142,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8785321116447449,0.5710819959640503,0.4015005528926849,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7286734580993652,0.3174745738506317,0.3063805401325226,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6380330324172974,0.2122033536434173,0.9831297397613524,285.0682678222656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2442321777344,285.069580078125,1.0,0.6152759194374084,1.0,1.0,0.0,1.0,-3.040460586547852,3.0404536724090576,6.9682587309216615e-06,2.143140316009521,0.8998217582702637,0.8998217582702637,0.0,220.9880523681641,228.0,32006.982421875,0.0,2752.61767578125,1.0,281.8417053222656,283.9368896484375,291.0282897949219,293.0600891113281,293.1499938964844,293.1499938964844,282.1499938964844,35923.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419776558876038,1.0,0.0,0.0,3.645742416381836,3.645766496658325,8.868808549777896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.1181640625,0.0,1527.8651123046875,1895.4371337890625,0.0,2860.1982421875,0.9042898416519164,1.0,0.0,3.0,1.0,0.0
12065940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7550249099731445,0.3578535914421081,0.3270584642887115,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8620897531509399,0.5404496192932129,0.515872597694397,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.880003809928894,0.5763417482376099,0.4050736129283905,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7286900877952576,0.3188583850860595,0.3076118528842926,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6380927562713623,0.2132046669721603,0.9872984886169434,285.2689819335937,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.263427734375,285.2705993652344,1.0,0.6178224682807922,1.0,1.0,0.0,1.0,-3.053029775619507,3.053022861480713,7.025989361864049e-06,2.1519994735717773,0.9057314991950988,0.9057314991950988,0.0,222.75572204589844,231.0,31150.208984375,0.0,2786.642822265625,1.0,282.1417541503906,284.1745300292969,291.0396728515625,293.0113220214844,293.1499938964844,293.1499938964844,281.8500061035156,35676.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240717649459839,1.0,0.0,0.0,3.657055377960205,3.6570794582366943,8.92393416052073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.98486328125,0.0,1538.60888671875,1895.4371337890625,0.0,2693.331787109375,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
12066000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7550249099731445,0.3578535914421081,0.3270584642887115,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8620897531509399,0.5404496192932129,0.515872597694397,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.880003809928894,0.5763417482376099,0.4050736129283905,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7286900877952576,0.3188583850860595,0.3076118528842926,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6380927562713623,0.2132046669721603,0.9872984886169434,285.2689819335937,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.263427734375,285.2705993652344,1.0,0.6178224682807922,1.0,1.0,0.0,1.0,-3.053029775619507,3.053022861480713,7.025989361864049e-06,2.1519994735717773,0.9057314991950988,0.9057314991950988,0.0,222.75572204589844,231.0,31150.208984375,0.0,2786.642822265625,1.0,282.1417541503906,284.1745300292969,291.0396728515625,293.0113220214844,293.1499938964844,293.1499938964844,281.8500061035156,35676.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240717649459839,1.0,0.0,0.0,3.657055377960205,3.6570794582366943,8.92393416052073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.98486328125,0.0,1538.60888671875,1895.4371337890625,0.0,2693.331787109375,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
