time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7531927824020386,0.357246845960617,0.3271234631538391,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8598706126213074,0.5396907329559326,0.515816330909729,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8798087239265442,0.579711377620697,0.4079381823539734,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7276015877723694,0.3193063139915466,0.3084900975227356,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6372482776641846,0.2136073559522628,0.9907880425453186,285.0784912109375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2616577148437,285.0768737792969,1.0,0.6204987168312073,1.0,1.0,0.0,1.0,-3.061746597290039,3.061739444732666,7.066524176480016e-06,2.1583080291748047,0.9058849811553956,0.9058849811553956,0.0,225.71743774414065,234.0,31970.580078125,-0.0,2819.43310546875,1.0,281.85772705078125,283.9455261230469,291.1681823730469,293.2606201171875,293.1499938964844,293.1499938964844,281.54998779296875,35790.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403163552284241,1.0,0.0,0.0,3.665629386901856,3.6656534671783447,8.965827760221146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.54541015625,0.0,1549.054931640625,1895.4371337890625,0.0,2844.6708984375,0.908621609210968,1.0,0.0,3.0,1.0,0.0
12066120,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7531927824020386,0.357246845960617,0.3271234631538391,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8598706126213074,0.5396907329559326,0.515816330909729,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8798087239265442,0.579711377620697,0.4079381823539734,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7276015877723694,0.3193063139915466,0.3084900975227356,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6372482776641846,0.2136073559522628,0.9907880425453186,285.0784912109375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2616577148437,285.0768737792969,1.0,0.6204987168312073,1.0,1.0,0.0,1.0,-3.061746597290039,3.061739444732666,7.066524176480016e-06,2.1583080291748047,0.9058849811553956,0.9058849811553956,0.0,225.71743774414065,234.0,31970.580078125,-0.0,2819.43310546875,1.0,281.85772705078125,283.9455261230469,291.1681823730469,293.2606201171875,293.1499938964844,293.1499938964844,281.54998779296875,35790.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403163552284241,1.0,0.0,0.0,3.665629386901856,3.6656534671783447,8.965827760221146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.54541015625,0.0,1549.054931640625,1895.4371337890625,0.0,2844.6708984375,0.908621609210968,1.0,0.0,3.0,1.0,0.0
12066180,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7492058873176575,0.3552767336368561,0.3257596790790558,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8554734587669373,0.5373802781105042,0.5141155123710632,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8772903084754944,0.5815372467041016,0.4095321893692016,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7246570587158203,0.3186294436454773,0.3082508742809295,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6346570253372192,0.2130965739488601,0.9902378916740416,284.8733825683594,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2444763183594,284.8715515136719,1.0,0.6224951148033142,1.0,1.0,0.0,1.0,-3.059039831161499,3.059032917022705,7.054187335597817e-06,2.156469821929932,0.9031795263290404,0.9031795263290404,0.0,229.9766387939453,237.0,32786.11328125,-0.0,2836.247314453125,1.0,281.55810546875,283.6988525390625,291.1898193359375,293.36004638671875,293.1499938964844,293.1499938964844,281.25,36000.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602229952812195,1.0,0.0,0.0,3.666340589523315,3.6663646697998047,8.969307145889616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.30712890625,0.0,1551.425537109375,1895.4371337890625,0.0,3031.096435546875,0.9089153409004213,1.0,0.0,3.0,1.0,0.0
12066240,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7492058873176575,0.3552767336368561,0.3257596790790558,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8554734587669373,0.5373802781105042,0.5141155123710632,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8772903084754944,0.5815372467041016,0.4095321893692016,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7246570587158203,0.3186294436454773,0.3082508742809295,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6346570253372192,0.2130965739488601,0.9902378916740416,284.8733825683594,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2444763183594,284.8715515136719,1.0,0.6224951148033142,1.0,1.0,0.0,1.0,-3.059039831161499,3.059032917022705,7.054187335597817e-06,2.156469821929932,0.9031795263290404,0.9031795263290404,0.0,229.9766387939453,237.0,32786.11328125,-0.0,2836.247314453125,1.0,281.55810546875,283.6988525390625,291.1898193359375,293.36004638671875,293.1499938964844,293.1499938964844,281.25,36000.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602229952812195,1.0,0.0,0.0,3.666340589523315,3.6663646697998047,8.969307145889616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.30712890625,0.0,1551.425537109375,1895.4371337890625,0.0,3031.096435546875,0.9089153409004213,1.0,0.0,3.0,1.0,0.0
12066300,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7470160126686096,0.3540622591972351,0.3248584568500519,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8530691266059875,0.5359305143356323,0.5129680037498474,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.8758226037025452,0.5821783542633057,0.4101372063159942,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7229454517364502,0.3180463016033172,0.3078843653202057,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.6331078410148621,0.2126169353723526,0.9888970851898192,284.7226257324219,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2342834472656,284.7143249511719,1.0,0.6232296824455261,1.0,1.0,0.0,1.0,-3.055255889892578,3.055248975753784,7.036760052869795e-06,2.15380859375,0.9001989960670471,0.9001989960670471,0.0,232.15283203125,237.0,33563.12890625,-0.0,2840.016845703125,1.0,281.3008728027344,283.5093078613281,291.208984375,293.478759765625,293.1499938964844,293.1499938964844,281.25,36140.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711603879928589,1.0,0.0,0.0,3.663309574127197,3.663333654403688,8.954483519119094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.76220703125,0.0,1549.085205078125,1895.4371337890625,0.0,3133.695556640625,0.908295512199402,1.0,0.0,3.0,1.0,0.0
12066360,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7446385025978088,0.3527227938175201,0.3237596452236175,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.8504814505577087,0.5343186855316162,0.5115785598754883,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.8741416335105896,0.5826493501663208,0.410547524690628,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7210338115692139,0.3173255324363708,0.3073357045650482,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.6313658356666565,0.2120075970888137,0.9868150949478148,284.6704406738281,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.22296142578125,284.668701171875,1.0,0.623773992061615,1.0,1.0,0.0,1.0,-3.0495994091033936,3.0495922565460205,7.010715307842474e-06,2.149815082550049,0.897767961025238,0.897767961025238,0.0,234.3915100097656,240.0,33604.23828125,-0.0,2840.351806640625,1.0,281.2582092285156,283.457275390625,291.1712646484375,293.397216796875,293.1499938964844,293.1499938964844,281.54998779296875,36258.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759528994560242,1.0,0.0,0.0,3.657448053359986,3.6574721336364746,8.925850352170528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.310546875,0.0,1543.4100341796875,1895.4371337890625,0.0,3178.642333984375,0.9070994853973388,1.0,0.0,3.0,1.0,0.0
12066420,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7415311336517334,0.3516478836536407,0.322461724281311,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8469409942626953,0.5326867699623108,0.5096877217292786,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.8725451827049255,0.5853806734085083,0.4121392965316772,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7184622883796692,0.3168635070323944,0.3067168891429901,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.6289563775062561,0.2114619016647339,0.9839224815368652,284.83331298828125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.21954345703125,284.8343505859375,1.0,0.6248465776443481,1.0,1.0,0.0,1.0,-3.0434470176696777,3.043440103530884,6.982126706134295e-06,2.145325183868408,0.8975359201431274,0.8975359201431274,0.0,237.60934448242188,228.0,32469.349609375,-0.0,2844.783935546875,1.0,281.5422058105469,283.66534423828125,291.043212890625,293.1326599121094,293.1499938964844,293.1499938964844,281.8500061035156,36173.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590912222862244,1.0,0.0,0.0,3.650212526321411,3.650236606597901,8.890569915820379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.21337890625,0.0,1534.7044677734375,1895.4371337890625,0.0,3020.482177734375,0.9054530262947084,1.0,0.0,3.0,1.0,0.0
12066480,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7415311336517334,0.3516478836536407,0.322461724281311,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8469409942626953,0.5326867699623108,0.5096877217292786,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.8725451827049255,0.5853806734085083,0.4121392965316772,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7184622883796692,0.3168635070323944,0.3067168891429901,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.6289563775062561,0.2114619016647339,0.9839224815368652,284.83331298828125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.21954345703125,284.8343505859375,1.0,0.6248465776443481,1.0,1.0,0.0,1.0,-3.0434470176696777,3.043440103530884,6.982126706134295e-06,2.145325183868408,0.8975359201431274,0.8975359201431274,0.0,237.60934448242188,228.0,32469.349609375,-0.0,2844.783935546875,1.0,281.5422058105469,283.66534423828125,291.043212890625,293.1326599121094,293.1499938964844,293.1499938964844,281.8500061035156,36173.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590912222862244,1.0,0.0,0.0,3.650212526321411,3.650236606597901,8.890569915820379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.21337890625,0.0,1534.7044677734375,1895.4371337890625,0.0,3020.482177734375,0.9054530262947084,1.0,0.0,3.0,1.0,0.0
12066540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7444135546684265,0.3519080281257629,0.3222792446613312,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8501259088516235,0.5325261354446411,0.5090664625167847,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8781964182853699,0.5895523428916931,0.4146890640258789,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7215218544006348,0.3174761235713959,0.3068847060203552,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6314458847045898,0.2118043005466461,0.983642280101776,285.0214538574219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2312927246094,285.0226135253906,1.0,0.6221699714660645,1.0,1.0,0.0,1.0,-3.04540491104126,3.045397996902466,6.991012014623266e-06,2.146658420562744,0.9000599980354309,0.9000599980354309,0.0,232.9176177978516,216.0,31455.533203125,-0.0,2824.33056640625,1.0,281.8417663574219,283.8984680175781,291.0090026855469,293.0111999511719,293.1499938964844,293.1499938964844,282.1499938964844,35983.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374223709106445,1.0,0.0,0.0,3.650193929672241,3.6502180099487305,8.89047953478439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.42236328125,0.0,1533.2607421875,1895.4371337890625,0.0,2817.64208984375,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12066600,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7444135546684265,0.3519080281257629,0.3222792446613312,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8501259088516235,0.5325261354446411,0.5090664625167847,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8781964182853699,0.5895523428916931,0.4146890640258789,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7215218544006348,0.3174761235713959,0.3068847060203552,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6314458847045898,0.2118043005466461,0.983642280101776,285.0214538574219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2312927246094,285.0226135253906,1.0,0.6221699714660645,1.0,1.0,0.0,1.0,-3.04540491104126,3.045397996902466,6.991012014623266e-06,2.146658420562744,0.9000599980354309,0.9000599980354309,0.0,232.9176177978516,216.0,31455.533203125,-0.0,2824.33056640625,1.0,281.8417663574219,283.8984680175781,291.0090026855469,293.0111999511719,293.1499938964844,293.1499938964844,282.1499938964844,35983.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374223709106445,1.0,0.0,0.0,3.650193929672241,3.6502180099487305,8.89047953478439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.42236328125,0.0,1533.2607421875,1895.4371337890625,0.0,2817.64208984375,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12066660,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.750723123550415,0.3528060913085937,0.3226231932640075,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.8572123646736145,0.5331144332885742,0.5091124773025513,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8880383968353271,0.5944117903709412,0.4176844954490661,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7277547121047974,0.3187267482280731,0.3075745701789856,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.6369277238845825,0.2127592414617538,0.9856083989143372,285.2099914550781,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2488708496094,285.2111511230469,1.0,0.618083119392395,1.0,1.0,0.0,1.0,-3.052661180496216,3.0526540279388428,7.024339538475033e-06,2.151761293411255,0.9051030278205872,0.9051030278205872,0.0,224.13604736328125,204.0,30493.013671875,-0.0,2793.09423828125,1.0,282.14178466796875,284.13092041015625,291.0101928710937,292.9468994140625,293.1499938964844,293.1499938964844,281.8500061035156,35753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185293674468994,1.0,0.0,0.0,3.658749103546143,3.658773183822632,8.932202604228223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.89404296875,0.0,1541.0728759765625,1895.4371337890625,0.0,2641.9501953125,0.907084822654724,1.0,0.0,3.0,1.0,0.0
12066720,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.750723123550415,0.3528060913085937,0.3226231932640075,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.8572123646736145,0.5331144332885742,0.5091124773025513,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8880383968353271,0.5944117903709412,0.4176844954490661,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7277547121047974,0.3187267482280731,0.3075745701789856,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.6369277238845825,0.2127592414617538,0.9856083989143372,285.2099914550781,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2488708496094,285.2111511230469,1.0,0.618083119392395,1.0,1.0,0.0,1.0,-3.052661180496216,3.0526540279388428,7.024339538475033e-06,2.151761293411255,0.9051030278205872,0.9051030278205872,0.0,224.13604736328125,204.0,30493.013671875,-0.0,2793.09423828125,1.0,282.14178466796875,284.13092041015625,291.0101928710937,292.9468994140625,293.1499938964844,293.1499938964844,281.8500061035156,35753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185293674468994,1.0,0.0,0.0,3.658749103546143,3.658773183822632,8.932202604228223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.89404296875,0.0,1541.0728759765625,1895.4371337890625,0.0,2641.9501953125,0.907084822654724,1.0,0.0,3.0,1.0,0.0
12066780,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7575258016586304,0.3522534668445587,0.3222313821315765,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8650943040847778,0.532253623008728,0.5084290504455566,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8986021876335144,0.5974463820457458,0.4199397563934326,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7345430254936218,0.3191346824169159,0.307898074388504,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6431389451026917,0.213207796216011,0.9868547916412354,285.0253295898437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2471618652344,285.0235595703125,1.0,0.6129973530769348,1.0,1.0,0.0,1.0,-3.055979490280152,3.0559725761413574,7.039921001705807e-06,2.1542391777038574,0.9046252369880676,0.9046252369880676,0.0,214.4998779296875,192.0,31338.34765625,-0.0,2749.441650390625,1.0,281.85772705078125,283.9050598144531,291.1315002441406,293.1883239746094,293.1499938964844,293.1499938964844,281.54998779296875,35866.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83450847864151,1.0,0.0,0.0,3.6645541191101074,3.6645781993865967,8.960568607108144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.73779296875,0.0,1548.4169921875,1895.4371337890625,0.0,2790.4541015625,0.9084321856498718,1.0,0.0,3.0,1.0,0.0
12066840,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7575258016586304,0.3522534668445587,0.3222313821315765,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8650943040847778,0.532253623008728,0.5084290504455566,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8986021876335144,0.5974463820457458,0.4199397563934326,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7345430254936218,0.3191346824169159,0.307898074388504,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6431389451026917,0.213207796216011,0.9868547916412354,285.0253295898437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2471618652344,285.0235595703125,1.0,0.6129973530769348,1.0,1.0,0.0,1.0,-3.055979490280152,3.0559725761413574,7.039921001705807e-06,2.1542391777038574,0.9046252369880676,0.9046252369880676,0.0,214.4998779296875,192.0,31338.34765625,-0.0,2749.441650390625,1.0,281.85772705078125,283.9050598144531,291.1315002441406,293.1883239746094,293.1499938964844,293.1499938964844,281.54998779296875,35866.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83450847864151,1.0,0.0,0.0,3.6645541191101074,3.6645781993865967,8.960568607108144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.73779296875,0.0,1548.4169921875,1895.4371337890625,0.0,2790.4541015625,0.9084321856498718,1.0,0.0,3.0,1.0,0.0
12066900,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7605707049369812,0.3514418303966522,0.3215012848377228,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8687481880187988,0.531222403049469,0.5074791312217712,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.903560221195221,0.5983284711837769,0.4205734431743622,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7376619577407837,0.3189136981964111,0.3076492249965668,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6460046768188477,0.2131039053201675,0.9860474467277528,284.8741149902344,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2401428222656,284.8652038574219,1.0,0.609976053237915,1.0,1.0,0.0,1.0,-3.053457975387573,3.0534508228302,7.028383606666466e-06,2.152496576309204,0.9026535749435424,0.9026535749435424,0.0,209.7598114013672,192.0,32111.17578125,-0.0,2719.774658203125,1.0,281.6007995605469,283.7145690917969,291.17486572265625,293.34393310546875,293.1499938964844,293.1499938964844,281.54998779296875,35980.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475709557533264,1.0,0.0,0.0,3.6646809577941895,3.664705276489258,8.961189337242104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.69384765625,0.0,1549.4202880859375,1895.4371337890625,0.0,2912.52490234375,0.908499002456665,1.0,0.0,3.0,1.0,0.0
12066960,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7633954882621765,0.35039883852005,0.3204547464847564,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8722159266471863,0.5299093127250671,0.5061517953872681,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9084986448287964,0.598940372467041,0.4209102690219879,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7406032085418701,0.3184693455696106,0.3071271777153015,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.6486867666244507,0.212809145450592,0.984212040901184,284.8175048828125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2306823730469,284.8155822753906,1.0,0.6066282391548157,1.0,1.0,0.0,1.0,-3.04818058013916,3.048173666000366,7.004138751653954e-06,2.148789644241333,0.9011576771736144,0.9011576771736144,0.0,205.0634613037109,180.0,32122.03125,-0.0,2685.010986328125,1.0,281.5579833984375,283.6578674316406,291.1440124511719,293.27734375,293.1499938964844,293.1499938964844,281.25,36082.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547908067703247,1.0,0.0,0.0,3.6622352600097656,3.662259340286255,8.949231755650544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.76318359375,0.0,1547.4410400390625,1895.4371337890625,0.0,2980.1611328125,0.9080525636672974,1.0,0.0,3.0,1.0,0.0
12067020,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230163574219,0.7689620852470398,0.3482440114021301,0.3183106780052185,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225280761719,0.879034698009491,0.5271672010421753,0.5033825039863586,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.9186314940452576,0.599725604057312,0.4213050901889801,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.7462985515594482,0.3173540830612182,0.3058561086654663,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240234375,0.6538135409355164,0.2119886726140976,0.9794394969940186,284.6226806640625,284.95001220703125,294.8837585449219,288.0498352050781,294.8843994140625,297.21221923828125,284.6202697753906,1.0,0.5998980402946472,1.0,1.0,0.0,1.0,-3.035491466522217,3.035484552383423,6.945909717614995e-06,2.1398277282714844,0.8955515623092651,0.8955515623092651,0.0,196.1145782470703,180.0,33015.15234375,-0.0,2614.0302734375,1.0,281.2613525390625,283.42681884765625,291.12554931640625,293.3244323730469,293.1499938964844,293.1499938964844,281.25,36327.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709500432014465,1.0,0.0,0.0,3.651631355285645,3.651655435562134,8.89748321242223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.46728515625,0.0,1537.433349609375,1895.4371337890625,0.0,3131.722412109375,0.9058417677879332,1.0,0.0,3.0,1.0,0.0
12067080,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.769536018371582,0.3480408191680908,0.3180819451808929,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8797379732131958,0.526900589466095,0.5030854940414429,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177673339844,0.9196925163269044,0.5998133420944214,0.421326071023941,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61834716796875,0.7468820810317993,0.3172406554222107,0.3057097494602203,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.6543342471122742,0.2119005918502807,0.9788761138916016,284.61798095703125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2105712890625,284.6160583496094,1.0,0.5991957187652588,1.0,1.0,0.0,1.0,-3.034031867980957,3.034024953842163,6.939214017620543e-06,2.1387906074523926,0.89509516954422,0.89509516954422,0.0,195.2127685546875,168.0,33002.5703125,-0.0,2606.56201171875,1.0,281.2582397460937,283.42254638671875,291.1158752441406,293.3087158203125,293.1499938964844,293.1499938964844,281.54998779296875,36342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714039325714111,1.0,0.0,0.0,3.65026330947876,3.650287389755249,8.890816616258235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.27490234375,0.0,1536.0218505859375,1895.4371337890625,0.0,3135.980224609375,0.9055498838424684,1.0,0.0,3.0,1.0,0.0
12067140,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.7784909605979919,0.3471426367759704,0.3164113759994507,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8902260065078735,0.5253149271011353,0.5006772875785828,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9348609447479248,0.6024824380874634,0.4224236905574798,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.75553959608078,0.3168678283691406,0.3046072721481323,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6621109247207642,0.21155746281147,0.9741873145103456,284.7742614746094,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.20849609375,284.775146484375,1.0,0.5913455486297607,1.0,1.0,0.0,1.0,-3.0234763622283936,3.0234694480896,6.89064791004057e-06,2.131179094314575,0.8940316438674927,0.8940316438674927,0.0,183.8849029541016,156.0,31767.73046875,-0.0,2527.9765625,1.0,281.5421142578125,283.6256408691406,290.9714050292969,293.0244140625,293.1499938964844,293.1499938964844,281.8500061035156,36263.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548862338066101,1.0,0.0,0.0,3.639691829681397,3.639715671539306,8.839394354254182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.82421875,0.0,1523.699462890625,1895.4371337890625,0.0,2981.055419921875,0.9031630158424376,1.0,0.0,3.0,1.0,0.0
12067200,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.7784909605979919,0.3471426367759704,0.3164113759994507,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8902260065078735,0.5253149271011353,0.5006772875785828,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9348609447479248,0.6024824380874634,0.4224236905574798,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.75553959608078,0.3168678283691406,0.3046072721481323,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6621109247207642,0.21155746281147,0.9741873145103456,284.7742614746094,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.20849609375,284.775146484375,1.0,0.5913455486297607,1.0,1.0,0.0,1.0,-3.0234763622283936,3.0234694480896,6.89064791004057e-06,2.131179094314575,0.8940316438674927,0.8940316438674927,0.0,183.8849029541016,156.0,31767.73046875,-0.0,2527.9765625,1.0,281.5421142578125,283.6256408691406,290.9714050292969,293.0244140625,293.1499938964844,293.1499938964844,281.8500061035156,36263.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548862338066101,1.0,0.0,0.0,3.639691829681397,3.639715671539306,8.839394354254182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.82421875,0.0,1523.699462890625,1895.4371337890625,0.0,2981.055419921875,0.9031630158424376,1.0,0.0,3.0,1.0,0.0
12067260,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7917213439941406,0.3475618362426758,0.3160734474658966,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9052276015281676,0.5251935124397278,0.4997754991054535,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.954662024974823,0.6066792011260986,0.4247463941574096,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7681475281715393,0.3175671100616455,0.3045410513877868,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6736317276954651,0.212100476026535,0.9733129739761353,284.9611511230469,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.22137451171875,284.9623107910156,1.0,0.5839354395866394,1.0,1.0,0.0,1.0,-3.0236382484436035,3.0236313343048096,6.891194971103687e-06,2.131204128265381,0.8957337141036987,0.8957337141036987,0.0,171.10435485839844,144.0,30742.56640625,-0.0,2462.369384765625,1.0,281.8416442871094,283.859375,290.92047119140625,292.8830261230469,293.1499938964844,293.1499938964844,282.1499938964844,36074.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325976729393005,1.0,0.0,0.0,3.636251926422119,3.636275768280029,8.822693757792877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.10791015625,0.0,1518.482421875,1895.4371337890625,0.0,2772.640625,0.9022719860076904,1.0,0.0,3.0,1.0,0.0
12067320,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7917213439941406,0.3475618362426758,0.3160734474658966,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9052276015281676,0.5251935124397278,0.4997754991054535,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.954662024974823,0.6066792011260986,0.4247463941574096,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7681475281715393,0.3175671100616455,0.3045410513877868,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6736317276954651,0.212100476026535,0.9733129739761353,284.9611511230469,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.22137451171875,284.9623107910156,1.0,0.5839354395866394,1.0,1.0,0.0,1.0,-3.0236382484436035,3.0236313343048096,6.891194971103687e-06,2.131204128265381,0.8957337141036987,0.8957337141036987,0.0,171.10435485839844,144.0,30742.56640625,-0.0,2462.369384765625,1.0,281.8416442871094,283.859375,290.92047119140625,292.8830261230469,293.1499938964844,293.1499938964844,282.1499938964844,36074.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325976729393005,1.0,0.0,0.0,3.636251926422119,3.636275768280029,8.822693757792877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.10791015625,0.0,1518.482421875,1895.4371337890625,0.0,2772.640625,0.9022719860076904,1.0,0.0,3.0,1.0,0.0
12067380,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8080267310142517,0.3485936224460602,0.3163810670375824,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.925421178340912,0.5258165001869202,0.4996852576732635,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9758554100990297,0.6115685105323792,0.4276367723941803,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7840771079063416,0.3188875615596771,0.3051305413246155,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.6882959008216858,0.2132290750741958,0.97528076171875,285.150634765625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.23980712890625,285.1518249511719,1.0,0.5771028399467468,1.0,1.0,0.0,1.0,-3.0304410457611084,3.0304341316223145,6.922184638824547e-06,2.1359739303588867,0.8999882340431213,0.8999882340431213,0.0,157.97872924804688,132.0,29794.482421875,-0.0,2407.22705078125,1.0,282.1416320800781,284.0942687988281,290.9102478027344,292.8065185546875,293.1499938964844,293.1499938964844,282.45001220703125,35839.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130621314048767,1.0,0.0,0.0,3.6415863037109375,3.641610145568848,8.848599009070313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1318359375,0.0,1522.627197265625,1895.4371337890625,0.0,2591.420654296875,0.9033047556877136,1.0,0.0,3.0,1.0,0.0
12067440,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8080267310142517,0.3485936224460602,0.3163810670375824,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.925421178340912,0.5258165001869202,0.4996852576732635,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9758554100990297,0.6115685105323792,0.4276367723941803,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7840771079063416,0.3188875615596771,0.3051305413246155,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.6882959008216858,0.2132290750741958,0.97528076171875,285.150634765625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.23980712890625,285.1518249511719,1.0,0.5771028399467468,1.0,1.0,0.0,1.0,-3.0304410457611084,3.0304341316223145,6.922184638824547e-06,2.1359739303588867,0.8999882340431213,0.8999882340431213,0.0,157.97872924804688,132.0,29794.482421875,-0.0,2407.22705078125,1.0,282.1416320800781,284.0942687988281,290.9102478027344,292.8065185546875,293.1499938964844,293.1499938964844,282.45001220703125,35839.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130621314048767,1.0,0.0,0.0,3.6415863037109375,3.641610145568848,8.848599009070313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1318359375,0.0,1522.627197265625,1895.4371337890625,0.0,2591.420654296875,0.9033047556877136,1.0,0.0,3.0,1.0,0.0
12067500,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.8166707754135132,0.3492345511913299,0.3166305720806122,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.9370654225349426,0.5262848734855652,0.4997760951519012,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.986119270324707,0.6141594648361206,0.4291593730449676,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.7931059002876282,0.3196863234043121,0.3055561780929565,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.6966015100479126,0.2139340192079544,0.9769244194030762,285.2968139648437,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2495422363281,285.3066101074219,1.0,0.5738751888275146,1.0,1.0,0.0,1.0,-3.035164833068848,3.0351579189300537,6.943786047486356e-06,2.139305353164673,0.9037054777145386,0.9037054777145386,0.0,151.48155212402344,132.0,29023.794921875,-0.0,2382.334228515625,1.0,282.3985595703125,284.2793273925781,290.87957763671875,292.6795349121094,293.1499938964844,293.1499938964844,282.45001220703125,35698.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019691705703735,1.0,0.0,0.0,3.6476290225982666,3.647653102874756,8.877989898792293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.548828125,0.0,1528.275390625,1895.4371337890625,0.0,2489.4423828125,0.9045962691307068,1.0,0.0,3.0,1.0,0.0
12067560,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.8259956240653992,0.3500217795372009,0.3170605003833771,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.9497299194335938,0.5269185900688171,0.5000724792480469,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.9962269067764282,0.616924524307251,0.430860310792923,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8031785488128662,0.3206144273281097,0.3061302304267883,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7058332562446594,0.2147569209337234,0.9791651964187622,285.3532409667969,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2606811523437,285.354736328125,1.0,0.5708000659942627,1.0,1.0,0.0,1.0,-3.0414626598358154,3.041455745697021,6.972637038415996e-06,2.143746852874756,0.9070141315460204,0.9070141315460204,0.0,144.90106201171875,120.0,28987.40625,-0.0,2359.819091796875,1.0,282.4416809082031,284.3332824707031,290.9067687988281,292.75054931640625,293.1499938964844,293.1499938964844,282.1499938964844,35575.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971059679985046,1.0,0.0,0.0,3.656615018844605,3.6566390991210938,8.921785479287792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.87451171875,0.0,1537.36083984375,1895.4371337890625,0.0,2444.99560546875,0.9064886569976808,1.0,0.0,3.0,1.0,0.0
12067620,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8388844132423401,0.349759578704834,0.3170319199562073,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9663214087486268,0.5263255834579468,0.4997516274452209,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9990000128746032,0.6221545934677124,0.416474312543869,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.8170319199562073,0.3212588131427765,0.3067826330661773,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7185262441635132,0.2155590653419494,0.982442319393158,285.1453552246094,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2675476074219,285.1429138183594,1.0,0.5633663535118103,1.0,1.0,0.0,1.0,-3.028516292572021,3.0285093784332275,6.914048753969837e-06,2.1349217891693115,0.907952606678009,0.907952606678009,0.0,135.5860137939453,123.0,29639.064453125,-0.0,2287.95849609375,1.0,282.15777587890625,284.0928039550781,291.0169372558594,292.9774475097656,293.1499938964844,293.1499938964844,281.8500061035156,35693.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159592747688293,1.0,0.0,0.0,3.668947696685791,3.66897177696228,8.98206735655549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.01806640625,0.0,1552.0430908203125,1895.4371337890625,0.0,2618.17626953125,0.9092954993247986,1.0,0.0,3.0,1.0,0.0
12067680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8388844132423401,0.349759578704834,0.3170319199562073,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9663214087486268,0.5263255834579468,0.4997516274452209,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9990000128746032,0.6221545934677124,0.416474312543869,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.8170319199562073,0.3212588131427765,0.3067826330661773,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7185262441635132,0.2155590653419494,0.982442319393158,285.1453552246094,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2675476074219,285.1429138183594,1.0,0.5633663535118103,1.0,1.0,0.0,1.0,-3.028516292572021,3.0285093784332275,6.914048753969837e-06,2.1349217891693115,0.907952606678009,0.907952606678009,0.0,135.5860137939453,123.0,29639.064453125,-0.0,2287.95849609375,1.0,282.15777587890625,284.0928039550781,291.0169372558594,292.9774475097656,293.1499938964844,293.1499938964844,281.8500061035156,35693.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159592747688293,1.0,0.0,0.0,3.668947696685791,3.66897177696228,8.98206735655549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.01806640625,0.0,1552.0430908203125,1895.4371337890625,0.0,2618.17626953125,0.9092954993247986,1.0,0.0,3.0,1.0,0.0
12067740,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8432363867759705,0.3481412529945373,0.3156759440898895,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9716947078704834,0.5241729021072388,0.4978798329830169,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.6281375885009766,0.4079518020153045,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8219988942146301,0.3207060098648071,0.3063601553440094,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7231491804122925,0.2154427915811538,0.9821628928184508,284.9293518066406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.26904296875,284.9272155761719,1.0,0.559337317943573,1.0,1.0,0.0,1.0,-3.0135390758514404,3.0135321617126465,6.845400093880016e-06,2.124161720275879,0.9059081673622132,0.9059081673622132,0.0,131.63327026367188,126.0,30383.4375,-0.0,2240.679931640625,1.0,281.8580627441406,283.8389892578125,291.0137634277344,293.0455322265625,293.1499938964844,293.1499938964844,281.54998779296875,35910.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372389674186707,1.0,0.0,0.0,3.673006534576416,3.673030853271485,9.001952321341378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.3564453125,0.0,1558.2403564453125,1895.4371337890625,0.0,2815.929931640625,0.9103447794914246,1.0,0.0,3.0,1.0,0.0
12067800,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8432363867759705,0.3481412529945373,0.3156759440898895,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9716947078704834,0.5241729021072388,0.4978798329830169,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.6281375885009766,0.4079518020153045,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8219988942146301,0.3207060098648071,0.3063601553440094,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7231491804122925,0.2154427915811538,0.9821628928184508,284.9293518066406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.26904296875,284.9272155761719,1.0,0.559337317943573,1.0,1.0,0.0,1.0,-3.0135390758514404,3.0135321617126465,6.845400093880016e-06,2.124161720275879,0.9059081673622132,0.9059081673622132,0.0,131.63327026367188,126.0,30383.4375,-0.0,2240.679931640625,1.0,281.8580627441406,283.8389892578125,291.0137634277344,293.0455322265625,293.1499938964844,293.1499938964844,281.54998779296875,35910.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372389674186707,1.0,0.0,0.0,3.673006534576416,3.673030853271485,9.001952321341378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.3564453125,0.0,1558.2403564453125,1895.4371337890625,0.0,2815.929931640625,0.9103447794914246,1.0,0.0,3.0,1.0,0.0
12067860,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8427814841270447,0.3459701538085937,0.3138145804405212,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9713945388793944,0.5213114023208618,0.4953105449676513,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.9990000128746032,0.6322722434997559,0.4062372148036957,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8222169280052185,0.3195014595985412,0.3053319454193115,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7234849333763123,0.214741513133049,0.979494333267212,284.7180480957031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2582092285156,284.7160949707031,1.0,0.5572075843811035,1.0,1.0,0.0,1.0,-3.001708745956421,3.001702070236206,6.791553914808901e-06,2.1157262325286865,0.9010798931121826,0.9010798931121826,0.0,130.5515899658203,129.0,31133.490234375,-0.0,2214.0869140625,1.0,281.5580749511719,283.59063720703125,290.9734191894531,293.05584716796875,293.1499938964844,293.1499938964844,281.25,36174.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536383509635925,1.0,0.0,0.0,3.66730546951294,3.6673295497894287,8.974028560260194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.78466796875,0.0,1553.8173828125,1895.4371337890625,0.0,2969.359619140625,0.9092451333999634,1.0,0.0,3.0,1.0,0.0
