time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8427814841270447,0.3459701538085937,0.3138145804405212,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9713945388793944,0.5213114023208618,0.4953105449676513,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.9990000128746032,0.6322722434997559,0.4062372148036957,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8222169280052185,0.3195014595985412,0.3053319454193115,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7234849333763123,0.214741513133049,0.979494333267212,284.7180480957031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2582092285156,284.7160949707031,1.0,0.5572075843811035,1.0,1.0,0.0,1.0,-3.001708745956421,3.001702070236206,6.791553914808901e-06,2.1157262325286865,0.9010798931121826,0.9010798931121826,0.0,130.5515899658203,129.0,31133.490234375,-0.0,2214.0869140625,1.0,281.5580749511719,283.59063720703125,290.9734191894531,293.05584716796875,293.1499938964844,293.1499938964844,281.25,36174.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536383509635925,1.0,0.0,0.0,3.66730546951294,3.6673295497894287,8.974028560260194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.78466796875,0.0,1553.8173828125,1895.4371337890625,0.0,2969.359619140625,0.9092451333999634,1.0,0.0,3.0,1.0,0.0
12067980,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.8395270109176636,0.3434893488883972,0.3116932213306427,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.967787504196167,0.5180630087852478,0.492380142211914,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158996582031,0.9990000128746032,0.6345788240432739,0.4084654450416565,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51641845703125,0.8196566104888916,0.3179286122322082,0.3039613366127014,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.7212519645690918,0.2136494666337967,0.9751691222190856,284.5160827636719,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.238525390625,284.51434326171875,1.0,0.556240975856781,1.0,1.0,0.0,1.0,-2.991469144821167,2.991462469100952,6.745124210283393e-06,2.108427286148072,0.893622875213623,0.893622875213623,0.0,131.09849548339844,132.0,31956.421875,-0.0,2198.789794921875,1.0,281.2581787109375,283.3534851074219,290.935546875,293.0645446777344,293.1499938964844,293.1499938964844,281.54998779296875,36467.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866384744644165,1.0,0.0,0.0,3.650711059570313,3.6507351398468018,8.892997698239924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.8173828125,0.0,1537.455810546875,1895.4371337890625,0.0,3088.896240234375,0.90573388338089,1.0,0.0,3.0,1.0,0.0
12068040,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.8395270109176636,0.3434893488883972,0.3116932213306427,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.967787504196167,0.5180630087852478,0.492380142211914,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158996582031,0.9990000128746032,0.6345788240432739,0.4084654450416565,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51641845703125,0.8196566104888916,0.3179286122322082,0.3039613366127014,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.7212519645690918,0.2136494666337967,0.9751691222190856,284.5160827636719,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.238525390625,284.51434326171875,1.0,0.556240975856781,1.0,1.0,0.0,1.0,-2.991469144821167,2.991462469100952,6.745124210283393e-06,2.108427286148072,0.893622875213623,0.893622875213623,0.0,131.09849548339844,132.0,31956.421875,-0.0,2198.789794921875,1.0,281.2581787109375,283.3534851074219,290.935546875,293.0645446777344,293.1499938964844,293.1499938964844,281.54998779296875,36467.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866384744644165,1.0,0.0,0.0,3.650711059570313,3.6507351398468018,8.892997698239924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.8173828125,0.0,1537.455810546875,1895.4371337890625,0.0,3088.896240234375,0.90573388338089,1.0,0.0,3.0,1.0,0.0
12068100,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.8376306891441345,0.3427356481552124,0.3107637763023376,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.9655478596687316,0.5169192552566528,0.4910361766815185,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.9990000128746032,0.6359013915061951,0.4101893901824951,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.8180336356163025,0.3174268305301666,0.3033271133899688,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.7197875380516052,0.2132634669542312,0.9729833006858826,284.63726806640625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2331848144531,284.6452941894531,1.0,0.5560732483863831,1.0,1.0,0.0,1.0,-2.987415313720703,2.987408399581909,6.726701940351632e-06,2.105498075485229,0.8926854729652405,0.8926854729652405,0.0,131.6529083251953,132.0,30996.23046875,-0.0,2194.482666015625,1.0,281.5012512207031,283.5173034667969,290.8230895996094,292.80438232421875,293.1499938964844,293.1499938964844,281.54998779296875,36440.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85597825050354,1.0,0.0,0.0,3.642002582550049,3.642026424407959,8.85062149791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.68017578125,0.0,1527.5806884765625,1895.4371337890625,0.0,2991.29296875,0.9038290977478028,1.0,0.0,3.0,1.0,0.0
12068160,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8365641236305237,0.3424779176712036,0.3103801310062408,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.9641261696815492,0.5163147449493408,0.4902864396572113,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9990000128746032,0.6377685070037842,0.4113522469997406,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8170942664146423,0.3173052966594696,0.3030827343463897,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7189286947250366,0.2131614089012146,0.9720705151557922,284.682861328125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2342224121094,284.6840515136719,1.0,0.5561860203742981,1.0,1.0,0.0,1.0,-2.9860548973083496,2.9860482215881348,6.72043779559317e-06,2.10447359085083,0.8914057612419128,0.8914057612419128,0.0,132.0731201171875,135.0,30851.755859375,-0.0,2194.23486328125,1.0,281.5421142578125,283.5675964355469,290.7937316894531,292.7862854003906,293.1499938964844,293.1499938964844,281.8500061035156,36396.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474579453468323,1.0,0.0,0.0,3.6351470947265625,3.6351709365844727,8.817333423394302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.24658203125,0.0,1519.65771484375,1895.4371337890625,0.0,2911.46728515625,0.9022399187088012,1.0,0.0,3.0,1.0,0.0
12068220,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8354102969169617,0.3427290320396423,0.3104144334793091,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9622847437858582,0.516018271446228,0.4897629618644714,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6426370739936829,0.413217157125473,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8161415457725525,0.3177800178527832,0.3033385872840881,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7181351780891418,0.2135593891143798,0.9730950593948364,284.8755798339844,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2462158203125,284.876953125,1.0,0.5571946501731873,1.0,1.0,0.0,1.0,-2.98923921585083,2.989232301712036,6.7346122705203015e-06,2.1066391468048096,0.8920103907585144,0.8920103907585144,0.0,132.92808532714844,138.0,29876.53515625,-0.0,2204.20361328125,1.0,281.84161376953125,283.8072814941406,290.747802734375,292.65460205078125,293.1499938964844,293.1499938964844,282.1499938964844,36205.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244536519050598,1.0,0.0,0.0,3.626812219619751,3.626835823059082,8.77694560585951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.82470703125,0.0,1509.050048828125,1895.4371337890625,0.0,2696.8779296875,0.9002546668052673,1.0,0.0,3.0,1.0,0.0
12068280,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8354102969169617,0.3427290320396423,0.3104144334793091,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9622847437858582,0.516018271446228,0.4897629618644714,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6426370739936829,0.413217157125473,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8161415457725525,0.3177800178527832,0.3033385872840881,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7181351780891418,0.2135593891143798,0.9730950593948364,284.8755798339844,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2462158203125,284.876953125,1.0,0.5571946501731873,1.0,1.0,0.0,1.0,-2.98923921585083,2.989232301712036,6.7346122705203015e-06,2.1066391468048096,0.8920103907585144,0.8920103907585144,0.0,132.92808532714844,138.0,29876.53515625,-0.0,2204.20361328125,1.0,281.84161376953125,283.8072814941406,290.747802734375,292.65460205078125,293.1499938964844,293.1499938964844,282.1499938964844,36205.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244536519050598,1.0,0.0,0.0,3.626812219619751,3.626835823059082,8.77694560585951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.82470703125,0.0,1509.050048828125,1895.4371337890625,0.0,2696.8779296875,0.9002546668052673,1.0,0.0,3.0,1.0,0.0
12068340,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8347305059432983,0.3435472548007965,0.3110671639442444,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9609089493751526,0.5164340138435364,0.4900404810905456,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9990000128746032,0.648460865020752,0.4151666462421417,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8157122135162354,0.3188648223876953,0.3042658269405365,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7179740071296692,0.2145256847143173,0.9769987463951112,285.0721740722656,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2650756835937,285.0740051269531,1.0,0.5591409802436829,1.0,1.0,0.0,1.0,-2.998500108718872,2.998493432998657,6.776350801374065e-06,2.1131398677825928,0.8952499628067017,0.8952499628067017,0.0,134.02442932128906,141.0,28970.6640625,-0.0,2226.186767578125,1.0,282.1415405273437,284.04742431640625,290.7387084960937,292.5823974609375,293.1499938964844,293.1499938964844,282.45001220703125,35962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048583269119263,1.0,0.0,0.0,3.627496719360352,3.6275205612182617,8.780259008744906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.48974609375,0.0,1507.9945068359375,1895.4371337890625,0.0,2515.92626953125,0.9002425074577332,1.0,0.0,3.0,1.0,0.0
12068400,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8347305059432983,0.3435472548007965,0.3110671639442444,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9609089493751526,0.5164340138435364,0.4900404810905456,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9990000128746032,0.648460865020752,0.4151666462421417,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8157122135162354,0.3188648223876953,0.3042658269405365,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7179740071296692,0.2145256847143173,0.9769987463951112,285.0721740722656,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2650756835937,285.0740051269531,1.0,0.5591409802436829,1.0,1.0,0.0,1.0,-2.998500108718872,2.998493432998657,6.776350801374065e-06,2.1131398677825928,0.8952499628067017,0.8952499628067017,0.0,134.02442932128906,141.0,28970.6640625,-0.0,2226.186767578125,1.0,282.1415405273437,284.04742431640625,290.7387084960937,292.5823974609375,293.1499938964844,293.1499938964844,282.45001220703125,35962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048583269119263,1.0,0.0,0.0,3.627496719360352,3.6275205612182617,8.780259008744906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.48974609375,0.0,1507.9945068359375,1895.4371337890625,0.0,2515.92626953125,0.9002425074577332,1.0,0.0,3.0,1.0,0.0
12068460,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8342514038085938,0.3448807597160339,0.3121737241744995,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.9596848487854004,0.5174586176872253,0.4908902645111084,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.9990000128746032,0.655039370059967,0.4174107313156128,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8155091404914856,0.3204450011253357,0.3056714236736297,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.7181500196456909,0.2159508168697357,0.9830342531204224,285.30224609375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.28839111328125,285.3039855957031,1.0,0.5618727207183838,1.0,1.0,0.0,1.0,-3.0124857425689697,3.012479066848755,6.839716661488637e-06,2.122998714447021,0.9018534421920776,0.9018534421920776,0.0,135.40431213378906,144.0,28366.001953125,-0.0,2258.2001953125,1.0,282.4416198730469,284.3011169433594,290.7392578125,292.5409545898437,293.1499938964844,293.1499938964844,282.1499938964844,35660.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789918839931488,1.0,0.0,0.0,3.639338970184326,3.639362812042236,8.837680525175529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.70947265625,0.0,1518.809326171875,1895.4371337890625,0.0,2379.635986328125,0.9026838541030884,1.0,0.0,3.0,1.0,0.0
12068520,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8342514038085938,0.3448807597160339,0.3121737241744995,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.9596848487854004,0.5174586176872253,0.4908902645111084,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.9990000128746032,0.655039370059967,0.4174107313156128,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8155091404914856,0.3204450011253357,0.3056714236736297,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.7181500196456909,0.2159508168697357,0.9830342531204224,285.30224609375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.28839111328125,285.3039855957031,1.0,0.5618727207183838,1.0,1.0,0.0,1.0,-3.0124857425689697,3.012479066848755,6.839716661488637e-06,2.122998714447021,0.9018534421920776,0.9018534421920776,0.0,135.40431213378906,144.0,28366.001953125,-0.0,2258.2001953125,1.0,282.4416198730469,284.3011169433594,290.7392578125,292.5409545898437,293.1499938964844,293.1499938964844,282.1499938964844,35660.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789918839931488,1.0,0.0,0.0,3.639338970184326,3.639362812042236,8.837680525175529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.70947265625,0.0,1518.809326171875,1895.4371337890625,0.0,2379.635986328125,0.9026838541030884,1.0,0.0,3.0,1.0,0.0
12068580,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8316344618797302,0.3445253372192383,0.3124644458293915,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9559796452522278,0.5168008804321289,0.4909296929836273,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9990000128746032,0.659257173538208,0.4220346510410309,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.813446581363678,0.3209590315818786,0.3066230416297912,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7167599201202393,0.2166623324155807,0.9879326820373536,285.09619140625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2867126464844,285.0946350097656,1.0,0.5649979114532471,1.0,1.0,0.0,1.0,-3.025477886199951,3.025470972061157,6.89908620188362e-06,2.1322696208953857,0.9021329283714294,0.9021329283714294,0.0,137.74508666992188,147.0,29115.587890625,-0.0,2293.63720703125,1.0,282.1578369140625,284.0682983398437,290.8517761230469,292.7754211425781,293.1499938964844,293.1499938964844,281.8500061035156,35774.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107890486717224,1.0,0.0,0.0,3.6486740112304688,3.648697853088379,8.883076247911958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.04345703125,0.0,1530.00439453125,1895.4371337890625,0.0,2570.461669921875,0.9048150181770324,1.0,0.0,3.0,1.0,0.0
12068640,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8316344618797302,0.3445253372192383,0.3124644458293915,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9559796452522278,0.5168008804321289,0.4909296929836273,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9990000128746032,0.659257173538208,0.4220346510410309,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.813446581363678,0.3209590315818786,0.3066230416297912,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7167599201202393,0.2166623324155807,0.9879326820373536,285.09619140625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2867126464844,285.0946350097656,1.0,0.5649979114532471,1.0,1.0,0.0,1.0,-3.025477886199951,3.025470972061157,6.89908620188362e-06,2.1322696208953857,0.9021329283714294,0.9021329283714294,0.0,137.74508666992188,147.0,29115.587890625,-0.0,2293.63720703125,1.0,282.1578369140625,284.0682983398437,290.8517761230469,292.7754211425781,293.1499938964844,293.1499938964844,281.8500061035156,35774.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107890486717224,1.0,0.0,0.0,3.6486740112304688,3.648697853088379,8.883076247911958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.04345703125,0.0,1530.00439453125,1895.4371337890625,0.0,2570.461669921875,0.9048150181770324,1.0,0.0,3.0,1.0,0.0
12068700,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8290393948554993,0.3437329530715942,0.3120039999485016,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9525578618049622,0.5157904624938965,0.4902641773223877,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.6601700186729431,0.4256715774536133,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8111793398857117,0.3207090198993683,0.3066136538982391,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7149271965026855,0.2166041135787964,0.9886102676391602,284.9339294433594,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2764587402344,284.92529296875,1.0,0.5664770007133484,1.0,1.0,0.0,1.0,-3.02930212020874,3.0292952060699463,6.916628080944065e-06,2.135006666183472,0.9004418849945068,0.9004418849945068,0.0,139.38583374023438,147.0,29836.55859375,-0.0,2309.0390625,1.0,281.9012145996094,283.87451171875,290.8873291015625,292.92095947265625,293.1499938964844,293.1499938964844,281.8500061035156,35895.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256414532661438,1.0,0.0,0.0,3.650393486022949,3.6504173278808594,8.891450988812721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.1318359375,0.0,1532.82275390625,1895.4371337890625,0.0,2707.91015625,0.90524023771286,1.0,0.0,3.0,1.0,0.0
12068760,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8257912993431091,0.3426989316940307,0.3112023770809173,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9482771158218384,0.514491081237793,0.4891970455646515,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6604508757591248,0.42997807264328,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8082175254821777,0.3202181160449981,0.3063011765480041,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7124251127243042,0.2163202762603759,0.9880715608596802,284.8805847167969,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2623291015625,284.87896728515625,1.0,0.5678346157073975,1.0,1.0,0.0,1.0,-3.031211853027344,3.03120493888855,6.925413799763192e-06,2.136381387710572,0.8993968367576599,0.8993968367576599,0.0,141.2569580078125,150.0,29918.15234375,-0.0,2322.181640625,1.0,281.8583068847656,283.8209228515625,290.8471984863281,292.8473205566406,293.1499938964844,293.1499938964844,282.1499938964844,35993.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340654969215393,1.0,0.0,0.0,3.649585723876953,3.6496098041534415,8.887516855793365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.51220703125,0.0,1532.65966796875,1895.4371337890625,0.0,2786.3232421875,0.9051623344421388,1.0,0.0,3.0,1.0,0.0
12068820,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8208127617835999,0.3421328365802765,0.3103657960891723,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9413098692893982,0.5133703947067261,0.4877936840057373,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.6624301075935364,0.4372254014015198,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8034144043922424,0.320139467716217,0.3060443103313446,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7082498073577881,0.2162988632917404,0.987614929676056,285.0713806152344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.25250244140625,285.0729675292969,1.0,0.5704618692398071,1.0,1.0,0.0,1.0,-3.0363662242889404,3.0363593101501465,6.948880127310986e-06,2.139964818954468,0.9025349020957948,0.9025349020957948,0.0,144.5074005126953,153.0,29145.9609375,-0.0,2348.422607421875,1.0,282.1421813964844,284.04547119140625,290.6916809082031,292.5788879394531,293.1499938964844,293.1499938964844,281.8500061035156,35856.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214388489723206,1.0,0.0,0.0,3.653986692428589,3.654010772705078,8.908963877729548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.9072265625,0.0,1536.532470703125,1895.4371337890625,0.0,2668.904296875,0.9060828685760498,1.0,0.0,3.0,1.0,0.0
12068880,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8208127617835999,0.3421328365802765,0.3103657960891723,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9413098692893982,0.5133703947067261,0.4877936840057373,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.6624301075935364,0.4372254014015198,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8034144043922424,0.320139467716217,0.3060443103313446,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7082498073577881,0.2162988632917404,0.987614929676056,285.0713806152344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.25250244140625,285.0729675292969,1.0,0.5704618692398071,1.0,1.0,0.0,1.0,-3.0363662242889404,3.0363593101501465,6.948880127310986e-06,2.139964818954468,0.9025349020957948,0.9025349020957948,0.0,144.5074005126953,153.0,29145.9609375,-0.0,2348.422607421875,1.0,282.1421813964844,284.04547119140625,290.6916809082031,292.5788879394531,293.1499938964844,293.1499938964844,281.8500061035156,35856.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214388489723206,1.0,0.0,0.0,3.653986692428589,3.654010772705078,8.908963877729548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.9072265625,0.0,1536.532470703125,1895.4371337890625,0.0,2668.904296875,0.9060828685760498,1.0,0.0,3.0,1.0,0.0
12068940,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8163360953330994,0.3408737480640411,0.3097150325775146,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9349699020385742,0.5116419196128845,0.4866634607315063,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.6634644865989685,0.4439511597156524,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7991963624954224,0.3197307586669922,0.3060146868228912,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7045336365699768,0.2160604596138,0.987913191318512,284.869140625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2364196777344,284.8676452636719,1.0,0.573125422000885,1.0,1.0,0.0,1.0,-3.042637348175049,3.042630195617676,6.977752036618767e-06,2.14444899559021,0.8997942805290222,0.8997942805290222,0.0,147.62548828125,156.0,29875.314453125,-0.0,2376.11181640625,1.0,281.8578186035156,283.8153076171875,290.74853515625,292.7257995605469,293.1499938964844,293.1499938964844,281.54998779296875,36036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335781693458557,1.0,0.0,0.0,3.653551816940308,3.653575897216797,8.906844186640228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.46826171875,0.0,1537.39697265625,1895.4371337890625,0.0,2781.779541015625,0.906082034111023,1.0,0.0,3.0,1.0,0.0
12069000,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8163360953330994,0.3408737480640411,0.3097150325775146,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9349699020385742,0.5116419196128845,0.4866634607315063,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.6634644865989685,0.4439511597156524,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7991963624954224,0.3197307586669922,0.3060146868228912,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7045336365699768,0.2160604596138,0.987913191318512,284.869140625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2364196777344,284.8676452636719,1.0,0.573125422000885,1.0,1.0,0.0,1.0,-3.042637348175049,3.042630195617676,6.977752036618767e-06,2.14444899559021,0.8997942805290222,0.8997942805290222,0.0,147.62548828125,156.0,29875.314453125,-0.0,2376.11181640625,1.0,281.8578186035156,283.8153076171875,290.74853515625,292.7257995605469,293.1499938964844,293.1499938964844,281.54998779296875,36036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335781693458557,1.0,0.0,0.0,3.653551816940308,3.653575897216797,8.906844186640228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.46826171875,0.0,1537.39697265625,1895.4371337890625,0.0,2781.779541015625,0.906082034111023,1.0,0.0,3.0,1.0,0.0
12069060,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.8099831938743591,0.3386030197143554,0.3079924285411834,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.9265068173408508,0.5088119506835938,0.4843578636646271,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.9990000128746032,0.6624748706817627,0.4522998332977295,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7933588027954102,0.318524569272995,0.3051801025867462,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.699235737323761,0.2151622027158737,0.9852355122566224,284.66925048828125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2084655761719,284.6676940917969,1.0,0.5754237771034241,1.0,1.0,0.0,1.0,-3.04361343383789,3.0436065196990967,6.982306786085246e-06,2.145172357559204,0.8943992853164673,0.8943992853164673,0.0,151.32699584960938,159.0,30731.099609375,-0.0,2397.12744140625,1.0,281.5582580566406,283.5771484375,290.7496032714844,292.7945251464844,293.1499938964844,293.1499938964844,281.8500061035156,36283.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502073884010315,1.0,0.0,0.0,3.643761157989502,3.643785238265991,8.859171316544234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.18212890625,0.0,1528.3533935546875,1895.4371337890625,0.0,2937.213134765625,0.9040576815605164,1.0,0.0,3.0,1.0,0.0
12069120,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.8099831938743591,0.3386030197143554,0.3079924285411834,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.9265068173408508,0.5088119506835938,0.4843578636646271,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.9990000128746032,0.6624748706817627,0.4522998332977295,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7933588027954102,0.318524569272995,0.3051801025867462,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.699235737323761,0.2151622027158737,0.9852355122566224,284.66925048828125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2084655761719,284.6676940917969,1.0,0.5754237771034241,1.0,1.0,0.0,1.0,-3.04361343383789,3.0436065196990967,6.982306786085246e-06,2.145172357559204,0.8943992853164673,0.8943992853164673,0.0,151.32699584960938,159.0,30731.099609375,-0.0,2397.12744140625,1.0,281.5582580566406,283.5771484375,290.7496032714844,292.7945251464844,293.1499938964844,293.1499938964844,281.8500061035156,36283.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502073884010315,1.0,0.0,0.0,3.643761157989502,3.643785238265991,8.859171316544234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.18212890625,0.0,1528.3533935546875,1895.4371337890625,0.0,2937.213134765625,0.9040576815605164,1.0,0.0,3.0,1.0,0.0
12069180,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8046760559082031,0.3376153707504272,0.3067968785762787,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9195390939712524,0.5072259306907654,0.4825348556041717,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.6627047657966614,0.4594383239746094,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7885796427726746,0.3180879652500152,0.3045866191387176,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6947733163833618,0.2147403210401535,0.9829128980636596,284.8423156738281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1957397460937,284.843994140625,1.0,0.5775348544120789,1.0,1.0,0.0,1.0,-3.045053720474243,3.045046806335449,6.988776021898957e-06,2.146122455596924,0.8943665623664856,0.8943665623664856,0.0,154.56248474121094,162.0,29782.91796875,-0.0,2416.60693359375,1.0,281.84210205078125,283.7961120605469,290.6087951660156,292.53271484375,293.1499938964844,293.1499938964844,282.1499938964844,36178.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834652304649353,1.0,0.0,0.0,3.636289358139038,3.636313199996948,8.822875656733231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7705078125,0.0,1519.2991943359375,1895.4371337890625,0.0,2791.795166015625,0.9023460149765016,1.0,0.0,3.0,1.0,0.0
12069240,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8046760559082031,0.3376153707504272,0.3067968785762787,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9195390939712524,0.5072259306907654,0.4825348556041717,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.6627047657966614,0.4594383239746094,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7885796427726746,0.3180879652500152,0.3045866191387176,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6947733163833618,0.2147403210401535,0.9829128980636596,284.8423156738281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1957397460937,284.843994140625,1.0,0.5775348544120789,1.0,1.0,0.0,1.0,-3.045053720474243,3.045046806335449,6.988776021898957e-06,2.146122455596924,0.8943665623664856,0.8943665623664856,0.0,154.56248474121094,162.0,29782.91796875,-0.0,2416.60693359375,1.0,281.84210205078125,283.7961120605469,290.6087951660156,292.53271484375,293.1499938964844,293.1499938964844,282.1499938964844,36178.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834652304649353,1.0,0.0,0.0,3.636289358139038,3.636313199996948,8.822875656733231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7705078125,0.0,1519.2991943359375,1895.4371337890625,0.0,2791.795166015625,0.9023460149765016,1.0,0.0,3.0,1.0,0.0
12069300,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.802998960018158,0.3376838564872741,0.3067076504230499,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9172323942184448,0.5070430636405945,0.4821887612342834,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6637203097343445,0.4619244337081909,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7870974540710449,0.3183102905750274,0.3046837151050567,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6933971643447876,0.2148754149675369,0.9831448793411256,285.01171875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1966247558594,285.0215759277344,1.0,0.5786855220794678,1.0,1.0,0.0,1.0,-3.0479109287261963,3.0479037761688232,7.00185864843661e-06,2.148118495941162,0.8964195847511292,0.8964195847511292,0.0,155.86619567871094,162.0,29135.0546875,-0.0,2428.701904296875,1.0,282.0984191894531,283.9928283691406,290.547119140625,292.36383056640625,293.1499938964844,293.1499938964844,282.1499938964844,36048.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214883804321289,1.0,0.0,0.0,3.63560962677002,3.6356334686279297,8.819577601570927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.39990234375,0.0,1517.5787353515625,1895.4371337890625,0.0,2669.363525390625,0.9021530747413636,1.0,0.0,3.0,1.0,0.0
12069360,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8020141124725342,0.3380369544029236,0.3069855272769928,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9157123565673828,0.5071859359741211,0.4822629392147064,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.6653003692626953,0.4636930227279663,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7862423658370972,0.3187868595123291,0.3050850927829742,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6926379203796387,0.2152325212955474,0.9845346212387084,285.0707702636719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2016906738281,285.07244873046875,1.0,0.5799596309661865,1.0,1.0,0.0,1.0,-3.052609205245972,3.0526022911071777,7.023436410236172e-06,2.1514179706573486,0.897869884967804,0.897869884967804,0.0,156.96783447265625,165.0,29095.515625,-0.0,2443.208740234375,1.0,282.1417541503906,284.0499267578125,290.560791015625,292.4142150878906,293.1499938964844,293.1499938964844,282.45001220703125,35937.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142691850662231,1.0,0.0,0.0,3.6378211975097656,3.637845039367676,8.830310775920225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.34228515625,0.0,1519.19482421875,1895.4371337890625,0.0,2602.56201171875,0.902531623840332,1.0,0.0,3.0,1.0,0.0
12069420,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.8007834553718567,0.3391768038272857,0.30793097615242,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.9135604500770568,0.5079991221427917,0.482919305562973,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.9990000128746032,0.6694931983947754,0.4668597877025604,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.7852937579154968,0.3201787769794464,0.3063174486160278,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.6919584274291992,0.2163681536912918,0.9892727136611938,285.2989501953125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2177429199219,285.3006286621094,1.0,0.5828625559806824,1.0,1.0,0.0,1.0,-3.065510034561157,3.065502882003784,7.082944193825824e-06,2.1605186462402344,0.9044184684753418,0.9044184684753418,0.0,159.01234436035156,168.0,28458.341796875,-0.0,2478.124267578125,1.0,282.44171142578125,284.30194091796875,290.55401611328125,292.36004638671875,293.1499938964844,293.1499938964844,282.1499938964844,35653.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977806329727173,1.0,0.0,0.0,3.649970769882202,3.649994611740112,8.889392120181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.62353515625,0.0,1530.5419921875,1895.4371337890625,0.0,2451.1513671875,0.9050559997558594,1.0,0.0,3.0,1.0,0.0
12069480,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.8007834553718567,0.3391768038272857,0.30793097615242,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.9135604500770568,0.5079991221427917,0.482919305562973,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.9990000128746032,0.6694931983947754,0.4668597877025604,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.7852937579154968,0.3201787769794464,0.3063174486160278,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.6919584274291992,0.2163681536912918,0.9892727136611938,285.2989501953125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2177429199219,285.3006286621094,1.0,0.5828625559806824,1.0,1.0,0.0,1.0,-3.065510034561157,3.065502882003784,7.082944193825824e-06,2.1605186462402344,0.9044184684753418,0.9044184684753418,0.0,159.01234436035156,168.0,28458.341796875,-0.0,2478.124267578125,1.0,282.44171142578125,284.30194091796875,290.55401611328125,292.36004638671875,293.1499938964844,293.1499938964844,282.1499938964844,35653.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977806329727173,1.0,0.0,0.0,3.649970769882202,3.649994611740112,8.889392120181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.62353515625,0.0,1530.5419921875,1895.4371337890625,0.0,2451.1513671875,0.9050559997558594,1.0,0.0,3.0,1.0,0.0
12069540,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7974534034729004,0.3386467695236206,0.3081009685993194,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9091867804527284,0.5071845650672913,0.4828383028507232,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.998030960559845,0.6714684963226318,0.4697562754154205,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7826239466667175,0.3205455839633941,0.3071593344211578,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.6898233294487,0.2168532162904739,0.9932660460472108,285.0914001464844,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2144775390625,285.0896911621094,1.0,0.5858491063117981,1.0,1.0,0.0,1.0,-3.074925422668457,3.074918270111084,7.126931450329721e-06,2.16734266281128,0.9046233296394348,0.9046233296394348,0.0,162.09930419921875,171.0,29190.400390625,-0.0,2512.12548828125,1.0,282.1577453613281,284.0677490234375,290.6679077148437,292.5933532714844,293.1499938964844,293.1499938964844,281.8500061035156,35773.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173834681510925,1.0,0.0,0.0,3.659329652786255,3.659353733062744,8.935036817092623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.98779296875,0.0,1541.8729248046875,1895.4371337890625,0.0,2631.346435546875,0.9071983695030212,1.0,0.0,3.0,1.0,0.0
12069600,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7974534034729004,0.3386467695236206,0.3081009685993194,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9091867804527284,0.5071845650672913,0.4828383028507232,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.998030960559845,0.6714684963226318,0.4697562754154205,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7826239466667175,0.3205455839633941,0.3071593344211578,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.6898233294487,0.2168532162904739,0.9932660460472108,285.0914001464844,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2144775390625,285.0896911621094,1.0,0.5858491063117981,1.0,1.0,0.0,1.0,-3.074925422668457,3.074918270111084,7.126931450329721e-06,2.16734266281128,0.9046233296394348,0.9046233296394348,0.0,162.09930419921875,171.0,29190.400390625,-0.0,2512.12548828125,1.0,282.1577453613281,284.0677490234375,290.6679077148437,292.5933532714844,293.1499938964844,293.1499938964844,281.8500061035156,35773.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173834681510925,1.0,0.0,0.0,3.659329652786255,3.659353733062744,8.935036817092623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.98779296875,0.0,1541.8729248046875,1895.4371337890625,0.0,2631.346435546875,0.9071983695030212,1.0,0.0,3.0,1.0,0.0
12069660,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.790296733379364,0.3365407586097717,0.3066783547401428,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9010271430015564,0.504638135433197,0.4809759259223938,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9928771257400512,0.6714330315589905,0.4701265692710876,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.776511549949646,0.3196098804473877,0.3067353665828705,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6843900084495544,0.2162875086069107,0.992715299129486,284.85662841796875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1949157714844,284.8546447753906,1.0,0.5879312753677368,1.0,1.0,0.0,1.0,-3.0702621936798096,3.0702550411224365,7.105520580807934e-06,2.164142847061157,0.9014416933059692,0.9014416933059692,0.0,166.8084259033203,174.0,29825.40234375,-0.0,2527.919921875,1.0,281.8581237792969,283.8096618652344,290.6644287109375,292.659423828125,293.1499938964844,293.1499938964844,281.54998779296875,36012.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396297693252563,1.0,0.0,0.0,3.6596717834472656,3.659695863723755,8.936708013607131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.1005859375,0.0,1544.0501708984375,1895.4371337890625,0.0,2838.25634765625,0.9074289798736572,1.0,0.0,3.0,1.0,0.0
12069720,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.790296733379364,0.3365407586097717,0.3066783547401428,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9010271430015564,0.504638135433197,0.4809759259223938,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9928771257400512,0.6714330315589905,0.4701265692710876,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.776511549949646,0.3196098804473877,0.3067353665828705,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6843900084495544,0.2162875086069107,0.992715299129486,284.85662841796875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1949157714844,284.8546447753906,1.0,0.5879312753677368,1.0,1.0,0.0,1.0,-3.0702621936798096,3.0702550411224365,7.105520580807934e-06,2.164142847061157,0.9014416933059692,0.9014416933059692,0.0,166.8084259033203,174.0,29825.40234375,-0.0,2527.919921875,1.0,281.8581237792969,283.8096618652344,290.6644287109375,292.659423828125,293.1499938964844,293.1499938964844,281.54998779296875,36012.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396297693252563,1.0,0.0,0.0,3.6596717834472656,3.659695863723755,8.936708013607131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.1005859375,0.0,1544.0501708984375,1895.4371337890625,0.0,2838.25634765625,0.9074289798736572,1.0,0.0,3.0,1.0,0.0
