time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.7823689579963684,0.3337562084197998,0.3045037090778351,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.8923466801643372,0.5012557506561279,0.4781681597232818,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.986797571182251,0.6705756187438965,0.4698053896427154,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7696541547775269,0.3179602026939392,0.3055287003517151,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.6780407428741455,0.2150639444589615,0.988852858543396,284.6289367675781,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1711120605469,284.62701416015625,1.0,0.5890917778015137,1.0,1.0,0.0,1.0,-3.0578017234802246,3.057794570922852,7.047971848805901e-06,2.1553637981414795,0.895254909992218,0.895254909992218,0.0,171.62933349609375,177.0,30445.900390625,-0.0,2529.39501953125,1.0,281.5581970214844,283.55584716796875,290.6189880371094,292.6578369140625,293.1499938964844,293.1499938964844,281.8500061035156,36305.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558294773101807,1.0,0.0,0.0,3.649078845977783,3.649102687835693,8.885047577678051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.3232421875,0.0,1534.4326171875,1895.4371337890625,0.0,2989.898193359375,0.9052579402923584,1.0,0.0,3.0,1.0,0.0
12069840,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.7823689579963684,0.3337562084197998,0.3045037090778351,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.8923466801643372,0.5012557506561279,0.4781681597232818,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.986797571182251,0.6705756187438965,0.4698053896427154,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7696541547775269,0.3179602026939392,0.3055287003517151,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.6780407428741455,0.2150639444589615,0.988852858543396,284.6289367675781,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1711120605469,284.62701416015625,1.0,0.5890917778015137,1.0,1.0,0.0,1.0,-3.0578017234802246,3.057794570922852,7.047971848805901e-06,2.1553637981414795,0.895254909992218,0.895254909992218,0.0,171.62933349609375,177.0,30445.900390625,-0.0,2529.39501953125,1.0,281.5581970214844,283.55584716796875,290.6189880371094,292.6578369140625,293.1499938964844,293.1499938964844,281.8500061035156,36305.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558294773101807,1.0,0.0,0.0,3.649078845977783,3.649102687835693,8.885047577678051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.3232421875,0.0,1534.4326171875,1895.4371337890625,0.0,2989.898193359375,0.9052579402923584,1.0,0.0,3.0,1.0,0.0
12069900,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7790125608444214,0.3328831791877746,0.3034945726394653,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8886362314224243,0.5000455975532532,0.4768016934394836,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9841968417167664,0.6709153056144714,0.4697543382644653,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.7667331099510193,0.3174117505550384,0.3048978447914123,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6752661466598511,0.2146070748567581,0.9865859746932985,284.766357421875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.16510009765625,284.774658203125,1.0,0.589461088180542,1.0,1.0,0.0,1.0,-3.0513956546783447,3.051388502120972,7.018278665782418e-06,2.150759220123291,0.8953260779380798,0.8953260779380798,0.0,173.65966796875,177.0,29674.8125,-0.0,2527.812255859375,1.0,281.80126953125,283.72802734375,290.4984741210937,292.393798828125,293.1499938964844,293.1499938964844,281.8500061035156,36263.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845630407333374,1.0,0.0,0.0,3.643695592880249,3.6437196731567374,8.858852424964425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.775390625,0.0,1528.1363525390625,1895.4371337890625,0.0,2894.362548828125,0.9040912985801696,1.0,0.0,3.0,1.0,0.0
12069960,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7771818041801453,0.3325982689857483,0.3030850291252136,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8864732980728149,0.4994459748268127,0.4760638475418091,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.982992947101593,0.6720331907272339,0.4703652262687683,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.765121579170227,0.3172900676727295,0.3046714663505554,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6737090349197388,0.2144744545221328,0.9856295585632324,284.81884765625,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1657409667969,284.8202209472656,1.0,0.5899747014045715,1.0,1.0,0.0,1.0,-3.049321413040161,3.049314498901367,7.008570264588343e-06,2.1492185592651367,0.8950279355049133,0.8950279355049133,0.0,174.9556884765625,180.0,29572.185546875,-0.0,2530.626220703125,1.0,281.84210205078125,283.78033447265625,290.4668273925781,292.3768920898437,293.1499938964844,293.1499938964844,282.1499938964844,36202.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373154997825623,1.0,0.0,0.0,3.640592813491821,3.640616655349731,8.843770729072276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.1826171875,0.0,1524.2386474609375,1895.4371337890625,0.0,2816.644287109375,0.903324544429779,1.0,0.0,3.0,1.0,0.0
12070020,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7756184339523315,0.3329813778400421,0.3032157123088836,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8843070268630981,0.4993252754211426,0.4756872653961181,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9824750423431396,0.6754331588745117,0.4725069999694824,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.763802707195282,0.3178746402263641,0.3050292134284973,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6724878549575806,0.2149093151092529,0.986828863620758,285.04443359375,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1768798828125,285.0460510253906,1.0,0.5915510654449463,1.0,1.0,0.0,1.0,-3.053460597991944,3.0534534454345703,7.027473657217342e-06,2.15207314491272,0.8981589674949646,0.8981589674949646,0.0,176.67672729492188,183.0,28851.03515625,-0.0,2547.46435546875,1.0,282.1416931152344,284.0321960449219,290.4227600097656,292.2589111328125,293.1499938964844,293.1499938964844,282.45001220703125,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149368762969971,1.0,0.0,0.0,3.64093804359436,3.640961885452272,8.845448746797047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.52392578125,0.0,1522.8865966796875,1895.4371337890625,0.0,2608.72900390625,0.9032506942749025,1.0,0.0,3.0,1.0,0.0
12070080,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7756184339523315,0.3329813778400421,0.3032157123088836,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8843070268630981,0.4993252754211426,0.4756872653961181,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9824750423431396,0.6754331588745117,0.4725069999694824,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.763802707195282,0.3178746402263641,0.3050292134284973,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6724878549575806,0.2149093151092529,0.986828863620758,285.04443359375,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1768798828125,285.0460510253906,1.0,0.5915510654449463,1.0,1.0,0.0,1.0,-3.053460597991944,3.0534534454345703,7.027473657217342e-06,2.15207314491272,0.8981589674949646,0.8981589674949646,0.0,176.67672729492188,183.0,28851.03515625,-0.0,2547.46435546875,1.0,282.1416931152344,284.0321960449219,290.4227600097656,292.2589111328125,293.1499938964844,293.1499938964844,282.45001220703125,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149368762969971,1.0,0.0,0.0,3.64093804359436,3.640961885452272,8.845448746797047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.52392578125,0.0,1522.8865966796875,1895.4371337890625,0.0,2608.72900390625,0.9032506942749025,1.0,0.0,3.0,1.0,0.0
12070140,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.7752851843833923,0.3340613543987274,0.3040917515754699,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8834059834480286,0.5000530481338501,0.4762430787086487,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.9829670190811156,0.679559051990509,0.4752946197986603,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.763674259185791,0.319165974855423,0.3061433136463165,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.6725675463676453,0.2160040438175201,0.9912689924240112,285.2716369628906,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1943664550781,285.27325439453125,1.0,0.5939207673072815,1.0,1.0,0.0,1.0,-3.0652008056640625,3.065193653106689,7.081670446495991e-06,2.160372018814087,0.9043369293212892,0.9043369293212892,0.0,178.1197052001953,186.0,28194.560546875,-0.0,2577.45556640625,1.0,282.4417419433594,284.2838134765625,290.4208984375,292.20831298828125,293.1499938964844,293.1499938964844,282.1499938964844,35690.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971566915512085,1.0,0.0,0.0,3.651716470718384,3.651740312576294,8.897897032511537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.90771484375,0.0,1532.760009765625,1895.4371337890625,0.0,2445.458251953125,0.905471920967102,1.0,0.0,3.0,1.0,0.0
12070200,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.7752851843833923,0.3340613543987274,0.3040917515754699,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8834059834480286,0.5000530481338501,0.4762430787086487,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.9829670190811156,0.679559051990509,0.4752946197986603,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.763674259185791,0.319165974855423,0.3061433136463165,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.6725675463676453,0.2160040438175201,0.9912689924240112,285.2716369628906,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1943664550781,285.27325439453125,1.0,0.5939207673072815,1.0,1.0,0.0,1.0,-3.0652008056640625,3.065193653106689,7.081670446495991e-06,2.160372018814087,0.9043369293212892,0.9043369293212892,0.0,178.1197052001953,186.0,28194.560546875,-0.0,2577.45556640625,1.0,282.4417419433594,284.2838134765625,290.4208984375,292.20831298828125,293.1499938964844,293.1499938964844,282.1499938964844,35690.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971566915512085,1.0,0.0,0.0,3.651716470718384,3.651740312576294,8.897897032511537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.90771484375,0.0,1532.760009765625,1895.4371337890625,0.0,2445.458251953125,0.905471920967102,1.0,0.0,3.0,1.0,0.0
12070260,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7726867198944092,0.3334521949291229,0.3041909337043762,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8802188038825989,0.4991515278816223,0.4760758280754089,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.981040060520172,0.6809634566307068,0.4769715666770935,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7616904973983765,0.3194204866886139,0.3068773746490478,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6710395812988281,0.2164392918348312,0.9950277805328368,285.0624694824219,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.19146728515625,285.0606994628906,1.0,0.5964784026145935,1.0,1.0,0.0,1.0,-3.072550296783448,3.072543144226074,7.116141205187887e-06,2.1657676696777344,0.9041468501091005,0.9041468501091005,0.0,180.99624633789065,189.0,28899.8359375,-0.0,2606.661376953125,1.0,282.1577453613281,284.0486755371094,290.5405578613281,292.4460754394531,293.1499938964844,293.1499938964844,281.8500061035156,35813.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162965774536133,1.0,0.0,0.0,3.659587383270264,3.659611463546753,8.936295330386201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.9541015625,0.0,1542.4635009765625,1895.4371337890625,0.0,2621.294677734375,0.9072834849357604,1.0,0.0,3.0,1.0,0.0
12070320,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7726867198944092,0.3334521949291229,0.3041909337043762,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8802188038825989,0.4991515278816223,0.4760758280754089,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.981040060520172,0.6809634566307068,0.4769715666770935,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7616904973983765,0.3194204866886139,0.3068773746490478,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6710395812988281,0.2164392918348312,0.9950277805328368,285.0624694824219,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.19146728515625,285.0606994628906,1.0,0.5964784026145935,1.0,1.0,0.0,1.0,-3.072550296783448,3.072543144226074,7.116141205187887e-06,2.1657676696777344,0.9041468501091005,0.9041468501091005,0.0,180.99624633789065,189.0,28899.8359375,-0.0,2606.661376953125,1.0,282.1577453613281,284.0486755371094,290.5405578613281,292.4460754394531,293.1499938964844,293.1499938964844,281.8500061035156,35813.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162965774536133,1.0,0.0,0.0,3.659587383270264,3.659611463546753,8.936295330386201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.9541015625,0.0,1542.4635009765625,1895.4371337890625,0.0,2621.294677734375,0.9072834849357604,1.0,0.0,3.0,1.0,0.0
12070380,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7667998671531677,0.3312486112117767,0.3026774227619171,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8737075924873352,0.4965122044086456,0.474120169878006,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9757016897201538,0.6801468133926392,0.4768412709236145,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7568192481994629,0.3183709383010864,0.3063383102416992,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.6666848659515381,0.215820699930191,0.9942054748535156,284.8264465332031,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17242431640625,284.82440185546875,1.0,0.5982444286346436,1.0,1.0,0.0,1.0,-3.0665993690490723,3.0665924549102783,7.088855909387348e-06,2.161689043045044,0.9005541801452637,0.9005541801452637,0.0,185.46832275390625,192.0,29512.4765625,-0.0,2618.56494140625,1.0,281.8581237792969,283.7899780273437,290.5409545898437,292.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,36056.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838452160358429,1.0,0.0,0.0,3.6583011150360094,3.6583251953125,8.930014701036271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5498046875,0.0,1542.84814453125,1895.4371337890625,0.0,2827.25732421875,0.90715229511261,1.0,0.0,3.0,1.0,0.0
12070440,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7667998671531677,0.3312486112117767,0.3026774227619171,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8737075924873352,0.4965122044086456,0.474120169878006,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9757016897201538,0.6801468133926392,0.4768412709236145,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7568192481994629,0.3183709383010864,0.3063383102416992,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.6666848659515381,0.215820699930191,0.9942054748535156,284.8264465332031,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17242431640625,284.82440185546875,1.0,0.5982444286346436,1.0,1.0,0.0,1.0,-3.0665993690490723,3.0665924549102783,7.088855909387348e-06,2.161689043045044,0.9005541801452637,0.9005541801452637,0.0,185.46832275390625,192.0,29512.4765625,-0.0,2618.56494140625,1.0,281.8581237792969,283.7899780273437,290.5409545898437,292.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,36056.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838452160358429,1.0,0.0,0.0,3.6583011150360094,3.6583251953125,8.930014701036271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5498046875,0.0,1542.84814453125,1895.4371337890625,0.0,2827.25732421875,0.90715229511261,1.0,0.0,3.0,1.0,0.0
12070500,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.7635635733604431,0.3298657536506653,0.3016495704650879,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8701562881469727,0.4948514103889465,0.472798079252243,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.97263103723526,0.6793391704559326,0.476492166519165,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.7540875673294067,0.3175611197948456,0.3057817816734314,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.6641522645950317,0.2152508497238159,0.9925627112388612,284.6515808105469,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1612243652344,284.6413879394531,1.0,0.5988098978996277,1.0,1.0,0.0,1.0,-3.060716152191162,3.060708999633789,7.061737960611936e-06,2.1575677394866943,0.8968665599822998,0.8968665599822998,0.0,187.7796630859375,192.0,30086.369140625,-0.0,2619.26904296875,1.0,281.60107421875,283.5902099609375,290.549072265625,292.614990234375,293.1499938964844,293.1499938964844,281.54998779296875,36221.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499387502670288,1.0,0.0,0.0,3.653695344924927,3.653719425201416,8.907543360692216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.0234375,0.0,1538.943603515625,1895.4371337890625,0.0,2934.697021484375,0.9061911702156068,1.0,0.0,3.0,1.0,0.0
12070560,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884094238281,0.7600653767585754,0.3283195495605469,0.3003888428211212,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879821777344,0.8663504123687744,0.4929936230182647,0.4712001979351043,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.9691761136054992,0.6782875061035156,0.475867211818695,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.751118004322052,0.3165856599807739,0.3050122857093811,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58917236328125,0.6613519191741943,0.2145259380340576,0.9900522828102112,284.5880432128906,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.14898681640625,284.58599853515625,1.0,0.5991438031196594,1.0,1.0,0.0,1.0,-3.0525903701782227,3.0525834560394287,7.02432271282305e-06,2.151853561401367,0.893763542175293,0.893763542175293,0.0,190.17510986328125,195.0,30042.81640625,-0.0,2616.07763671875,1.0,281.5581359863281,283.53131103515625,290.4971618652344,292.5118408203125,293.1499938964844,293.1499938964844,281.8500061035156,36363.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544586300849915,1.0,0.0,0.0,3.6456782817840576,3.645702362060547,8.868495910974161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.52685546875,0.0,1531.082763671875,1895.4371337890625,0.0,2977.04736328125,0.9045360088348388,1.0,0.0,3.0,1.0,0.0
12070620,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.75560063123703,0.3270383179187774,0.2988442480564117,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8613008260726929,0.4910587966442108,0.4689653515815735,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9649595022201538,0.6788017749786377,0.4757449924945831,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.7472723722457886,0.3158005774021148,0.3040350377559662,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.6576476693153381,0.2138779610395431,0.9865275025367736,284.7857666015625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1422119140625,284.7870788574219,1.0,0.5997883677482605,1.0,1.0,0.0,1.0,-3.04247522354126,3.042468309402466,6.9775469455635175e-06,2.144583940505981,0.8931851983070374,0.8931851983070374,0.0,193.4415283203125,198.0,29207.501953125,-0.0,2613.600830078125,1.0,281.8421325683594,283.75927734375,290.3459777832031,292.2323608398437,293.1499938964844,293.1499938964844,282.1499938964844,36254.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352972865104675,1.0,0.0,0.0,3.6352498531341553,3.6352736949920654,8.817831940177712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.13134765625,0.0,1518.7191162109375,1895.4371337890625,0.0,2797.81103515625,0.902167022228241,1.0,0.0,3.0,1.0,0.0
12070680,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.75560063123703,0.3270383179187774,0.2988442480564117,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8613008260726929,0.4910587966442108,0.4689653515815735,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9649595022201538,0.6788017749786377,0.4757449924945831,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.7472723722457886,0.3158005774021148,0.3040350377559662,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.6576476693153381,0.2138779610395431,0.9865275025367736,284.7857666015625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1422119140625,284.7870788574219,1.0,0.5997883677482605,1.0,1.0,0.0,1.0,-3.04247522354126,3.042468309402466,6.9775469455635175e-06,2.144583940505981,0.8931851983070374,0.8931851983070374,0.0,193.4415283203125,198.0,29207.501953125,-0.0,2613.600830078125,1.0,281.8421325683594,283.75927734375,290.3459777832031,292.2323608398437,293.1499938964844,293.1499938964844,282.1499938964844,36254.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352972865104675,1.0,0.0,0.0,3.6352498531341553,3.6352736949920654,8.817831940177712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.13134765625,0.0,1518.7191162109375,1895.4371337890625,0.0,2797.81103515625,0.902167022228241,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7542501091957092,0.3273005485534668,0.2988689541816711,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8594133257865906,0.4908044040203094,0.4684678018093109,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9641792178153992,0.6813196539878845,0.4772719144821167,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7461411356925964,0.3162652552127838,0.3042842149734497,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6566126346588135,0.2142525464296341,0.9874711036682128,285.0096740722656,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.150634765625,285.0112609863281,1.0,0.6011446118354797,1.0,1.0,0.0,1.0,-3.0451648235321045,3.0451579093933105,6.989830581005663e-06,2.1464526653289795,0.8958409428596497,0.8958409428596497,0.0,195.1325225830078,201.0,28460.40625,-0.0,2627.568359375,1.0,282.14166259765625,284.0102844238281,290.3038635253906,292.1150207519531,293.1499938964844,293.1499938964844,282.45001220703125,36022.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812200665473938,1.0,0.0,0.0,3.6336429119110094,3.633666753768921,8.810037570583518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.7314453125,0.0,1515.213623046875,1895.4371337890625,0.0,2583.4736328125,0.901656210422516,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7542501091957092,0.3273005485534668,0.2988689541816711,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8594133257865906,0.4908044040203094,0.4684678018093109,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9641792178153992,0.6813196539878845,0.4772719144821167,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7461411356925964,0.3162652552127838,0.3042842149734497,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6566126346588135,0.2142525464296341,0.9874711036682128,285.0096740722656,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.150634765625,285.0112609863281,1.0,0.6011446118354797,1.0,1.0,0.0,1.0,-3.0451648235321045,3.0451579093933105,6.989830581005663e-06,2.1464526653289795,0.8958409428596497,0.8958409428596497,0.0,195.1325225830078,201.0,28460.40625,-0.0,2627.568359375,1.0,282.14166259765625,284.0102844238281,290.3038635253906,292.1150207519531,293.1499938964844,293.1499938964844,282.45001220703125,36022.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812200665473938,1.0,0.0,0.0,3.6336429119110094,3.633666753768921,8.810037570583518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.7314453125,0.0,1515.213623046875,1895.4371337890625,0.0,2583.4736328125,0.901656210422516,1.0,0.0,3.0,1.0,0.0
12070860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.753742516040802,0.3280870914459228,0.2995510697364807,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.8583846092224121,0.4912171959877014,0.4688026309013366,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.964216947555542,0.6844581365585327,0.4794118702411651,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.7458093762397766,0.3172475397586822,0.3051845133304596,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.6564711332321167,0.2150922864675521,0.9911542534828186,285.23492431640625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1639099121094,285.2364501953125,1.0,0.6032399535179138,1.0,1.0,0.0,1.0,-3.0544638633728027,3.054456949234009,7.032777830318082e-06,2.1530961990356445,0.9015156626701356,0.9015156626701356,0.0,196.711181640625,204.0,27771.611328125,-0.0,2653.77294921875,1.0,282.4416809082031,284.2607421875,290.30426025390625,292.0649108886719,293.1499938964844,293.1499938964844,282.1499938964844,35741.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793634831905365,1.0,0.0,0.0,3.642517566680908,3.6425414085388175,8.853125450514199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.2998046875,0.0,1522.9287109375,1895.4371337890625,0.0,2413.378662109375,0.90344899892807,1.0,0.0,3.0,1.0,0.0
12070920,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.753742516040802,0.3280870914459228,0.2995510697364807,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.8583846092224121,0.4912171959877014,0.4688026309013366,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.964216947555542,0.6844581365585327,0.4794118702411651,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.7458093762397766,0.3172475397586822,0.3051845133304596,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.6564711332321167,0.2150922864675521,0.9911542534828186,285.23492431640625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1639099121094,285.2364501953125,1.0,0.6032399535179138,1.0,1.0,0.0,1.0,-3.0544638633728027,3.054456949234009,7.032777830318082e-06,2.1530961990356445,0.9015156626701356,0.9015156626701356,0.0,196.711181640625,204.0,27771.611328125,-0.0,2653.77294921875,1.0,282.4416809082031,284.2607421875,290.30426025390625,292.0649108886719,293.1499938964844,293.1499938964844,282.1499938964844,35741.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793634831905365,1.0,0.0,0.0,3.642517566680908,3.6425414085388175,8.853125450514199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.2998046875,0.0,1522.9287109375,1895.4371337890625,0.0,2413.378662109375,0.90344899892807,1.0,0.0,3.0,1.0,0.0
12070980,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7509261965751648,0.3269793391227722,0.2992626428604126,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8550398945808411,0.4897840321063995,0.4681998193264007,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9613389372825624,0.6846951842308044,0.4803381562232971,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7435221672058105,0.3169452250003814,0.3054646551609039,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6544983983039856,0.2149906158447265,0.9928828477859496,285.022705078125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1582946777344,285.020751953125,1.0,0.6053420305252075,1.0,1.0,0.0,1.0,-3.056938648223877,3.056931495666504,7.044798621791415e-06,2.155126571655273,0.9007786512374878,0.9007786512374878,0.0,199.9355316162109,207.0,28424.66015625,-0.0,2675.37841796875,1.0,282.1578369140625,284.0236511230469,290.4277648925781,292.3036499023437,293.1499938964844,293.1499938964844,281.8500061035156,35870.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123581409454346,1.0,0.0,0.0,3.6483235359191895,3.648347616195679,8.881370376911946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.78466796875,0.0,1530.3330078125,1895.4371337890625,0.0,2584.92626953125,0.9048011302947998,1.0,0.0,3.0,1.0,0.0
12071040,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7509261965751648,0.3269793391227722,0.2992626428604126,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8550398945808411,0.4897840321063995,0.4681998193264007,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9613389372825624,0.6846951842308044,0.4803381562232971,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7435221672058105,0.3169452250003814,0.3054646551609039,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6544983983039856,0.2149906158447265,0.9928828477859496,285.022705078125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1582946777344,285.020751953125,1.0,0.6053420305252075,1.0,1.0,0.0,1.0,-3.056938648223877,3.056931495666504,7.044798621791415e-06,2.155126571655273,0.9007786512374878,0.9007786512374878,0.0,199.9355316162109,207.0,28424.66015625,-0.0,2675.37841796875,1.0,282.1578369140625,284.0236511230469,290.4277648925781,292.3036499023437,293.1499938964844,293.1499938964844,281.8500061035156,35870.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123581409454346,1.0,0.0,0.0,3.6483235359191895,3.648347616195679,8.881370376911946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.78466796875,0.0,1530.3330078125,1895.4371337890625,0.0,2584.92626953125,0.9048011302947998,1.0,0.0,3.0,1.0,0.0
12071100,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7483345866203308,0.3257228434085846,0.2984490394592285,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8521847128868103,0.4883124828338623,0.4671640694141388,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9584227204322816,0.6838071942329407,0.4800435900688171,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7413352727890015,0.3162187337875366,0.3050665259361267,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6524690389633179,0.2144621461629867,0.9917235970497132,284.847900390625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.149169921875,284.8375549316406,1.0,0.6060566902160645,1.0,1.0,0.0,1.0,-3.052497625350952,3.052490472793579,7.024576461844845e-06,2.152102470397949,0.89840167760849,0.89840167760849,0.0,202.2088928222656,207.0,29011.359375,-0.0,2678.566162109375,1.0,281.9012451171875,283.82330322265625,290.4685363769531,292.4500732421875,293.1499938964844,293.1499938964844,281.8500061035156,36004.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266088962554932,1.0,0.0,0.0,3.647974729537964,3.647998809814453,8.879672463990573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.564453125,0.0,1530.948974609375,1895.4371337890625,0.0,2716.901123046875,0.9047689437866212,1.0,0.0,3.0,1.0,0.0
12071160,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7451726794242859,0.3241482079029083,0.2972370386123657,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8487637639045715,0.4864749312400818,0.4656699299812317,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9547302722930908,0.6824663877487183,0.4792937040328979,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7386280298233032,0.3151926696300506,0.3043181896209717,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.6498993039131165,0.2136632055044174,0.9891695976257324,284.78253173828125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1375427246094,284.7802734375,1.0,0.6064750552177429,1.0,1.0,0.0,1.0,-3.0443809032440186,3.0443739891052246,6.987450433371123e-06,2.1464638710021973,0.8965771198272705,0.8965771198272705,0.0,204.7613525390625,195.0,28973.55078125,-0.0,2676.040771484375,1.0,281.858154296875,283.7621154785156,290.4305419921875,292.3720397949219,293.1499938964844,293.1499938964844,282.1499938964844,36122.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342612981796265,1.0,0.0,0.0,3.644613265991211,3.6446373462677,8.863315770213376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.10791015625,0.0,1528.1015625,1895.4371337890625,0.0,2788.1484375,0.904135763645172,1.0,0.0,3.0,1.0,0.0
12071220,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7452862858772278,0.3225623369216919,0.2952664196491241,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8491625189781189,0.4842627346515655,0.4630359709262848,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.956586480140686,0.6821421384811401,0.4784742295742035,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7391551733016968,0.3140474557876587,0.3028482794761657,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.650119960308075,0.2126225084066391,0.9831435084342957,284.973876953125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12762451171875,284.974853515625,1.0,0.6026806831359863,1.0,1.0,0.0,1.0,-3.0288450717926025,3.0288381576538086,6.9163174885034095e-06,2.1355104446411133,0.8984116315841675,0.8984116315841675,0.0,202.0627899169922,183.0,28111.630859375,-0.0,2632.032958984375,1.0,282.14215087890625,283.9833374023437,290.27557373046875,292.0980224609375,293.1499938964844,293.1499938964844,282.45001220703125,35992.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192172646522522,1.0,0.0,0.0,3.644013166427612,3.6440370082855225,8.860396292220685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.00634765625,0.0,1526.4635009765625,1895.4371337890625,0.0,2648.319091796875,0.9039430022239684,1.0,0.0,3.0,1.0,0.0
12071280,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7452862858772278,0.3225623369216919,0.2952664196491241,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8491625189781189,0.4842627346515655,0.4630359709262848,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.956586480140686,0.6821421384811401,0.4784742295742035,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7391551733016968,0.3140474557876587,0.3028482794761657,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.650119960308075,0.2126225084066391,0.9831435084342957,284.973876953125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12762451171875,284.974853515625,1.0,0.6026806831359863,1.0,1.0,0.0,1.0,-3.0288450717926025,3.0288381576538086,6.9163174885034095e-06,2.1355104446411133,0.8984116315841675,0.8984116315841675,0.0,202.0627899169922,183.0,28111.630859375,-0.0,2632.032958984375,1.0,282.14215087890625,283.9833374023437,290.27557373046875,292.0980224609375,293.1499938964844,293.1499938964844,282.45001220703125,35992.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192172646522522,1.0,0.0,0.0,3.644013166427612,3.6440370082855225,8.860396292220685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.00634765625,0.0,1526.4635009765625,1895.4371337890625,0.0,2648.319091796875,0.9039430022239684,1.0,0.0,3.0,1.0,0.0
12071340,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7511170506477356,0.3224029839038849,0.2945776283740997,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8558005094528198,0.4835449755191803,0.4617626965045929,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9659314155578612,0.6837479472160339,0.4790968596935272,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7449256181716919,0.3139690160751343,0.3022473156452179,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.6552482843399048,0.2124143242835998,0.9798875451087952,285.1898498535156,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1300048828125,285.1910400390625,1.0,0.5971825122833252,1.0,1.0,0.0,1.0,-3.022592306137085,3.022585391998291,6.887930339871673e-06,2.131166934967041,0.902725636959076,0.902725636959076,0.0,193.95542907714844,171.0,27310.390625,-0.0,2578.23486328125,1.0,282.4417724609375,284.2266845703125,290.22039794921875,291.9659118652344,293.1499938964844,293.1499938964844,282.1499938964844,35792.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972378730773926,1.0,0.0,0.0,3.6511847972869873,3.6512086391448975,8.895306109479861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.96142578125,0.0,1532.9329833984375,1895.4371337890625,0.0,2446.19921875,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12071400,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7511170506477356,0.3224029839038849,0.2945776283740997,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8558005094528198,0.4835449755191803,0.4617626965045929,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9659314155578612,0.6837479472160339,0.4790968596935272,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7449256181716919,0.3139690160751343,0.3022473156452179,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.6552482843399048,0.2124143242835998,0.9798875451087952,285.1898498535156,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1300048828125,285.1910400390625,1.0,0.5971825122833252,1.0,1.0,0.0,1.0,-3.022592306137085,3.022585391998291,6.887930339871673e-06,2.131166934967041,0.902725636959076,0.902725636959076,0.0,193.95542907714844,171.0,27310.390625,-0.0,2578.23486328125,1.0,282.4417724609375,284.2266845703125,290.22039794921875,291.9659118652344,293.1499938964844,293.1499938964844,282.1499938964844,35792.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972378730773926,1.0,0.0,0.0,3.6511847972869873,3.6512086391448975,8.895306109479861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.96142578125,0.0,1532.9329833984375,1895.4371337890625,0.0,2446.19921875,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12071460,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7550531625747681,0.3218778967857361,0.2942380011081695,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.860313355922699,0.4827716946601867,0.4611620008945465,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9716326594352722,0.6837764382362366,0.4793825149536133,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7488449811935425,0.3136973679065704,0.3020035922527313,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6588199734687805,0.2121885269880294,0.9785906076431274,285.0287170410156,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1285705566406,285.0194091796875,1.0,0.5939387083053589,1.0,1.0,0.0,1.0,-3.019961357116699,3.0199546813964844,6.876267434563488e-06,2.129462242126465,0.9012173414230348,0.9012173414230348,0.0,188.98345947265625,171.0,27895.48046875,-0.0,2547.614501953125,1.0,282.19512939453125,284.0389099121094,290.32177734375,292.1903991699219,293.1499938964844,293.1499938964844,282.1499938964844,35890.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051638603210449,1.0,0.0,0.0,3.6534600257873535,3.653483867645264,8.906395692065416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.85302734375,0.0,1536.20458984375,1895.4371337890625,0.0,2518.730224609375,0.9059259295463562,1.0,0.0,3.0,1.0,0.0
12071520,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7580100297927856,0.3208570480346679,0.2933562099933624,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8638793230056763,0.4815015792846679,0.4600164890289306,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9759247303009032,0.6829060912132263,0.4789030253887176,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7519618272781372,0.3130615651607513,0.3013896644115448,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6616502404212952,0.211703285574913,0.9761635065078736,284.9711608886719,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1241455078125,284.96893310546875,1.0,0.5905553102493286,1.0,1.0,0.0,1.0,-3.013301610946656,3.0132946968078613,6.846256837889087e-06,2.124898910522461,0.9001316428184509,0.9001316428184509,0.0,184.6724853515625,159.0,27865.70703125,-0.0,2512.87841796875,1.0,282.15777587890625,283.9849548339844,290.3321228027344,292.176513671875,293.1499938964844,293.1499938964844,281.8500061035156,35989.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107287287712097,1.0,0.0,0.0,3.6527328491210938,3.652756929397583,8.902850936465256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.3994140625,0.0,1536.1337890625,1895.4371337890625,0.0,2569.90576171875,0.9058607816696168,1.0,0.0,3.0,1.0,0.0
12071580,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7635753154754639,0.3178083896636963,0.290590226650238,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8708435893058777,0.4777547419071197,0.4565144777297973,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.983807384967804,0.679526686668396,0.476681500673294,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7580443620681763,0.3109588325023651,0.299329400062561,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.6670706868171692,0.2100735455751419,0.9682688117027284,284.72662353515625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.11138916015625,284.7241516113281,1.0,0.5824228525161743,1.0,1.0,0.0,1.0,-2.9911465644836426,2.9911396503448486,6.746387043676805e-06,2.1094796657562256,0.8935944437980652,0.8935944437980652,0.0,175.68707275390625,147.0,28325.337890625,-0.0,2425.70068359375,1.0,281.85821533203125,283.7209777832031,290.3407897949219,292.2422180175781,293.1499938964844,293.1499938964844,282.1499938964844,36310.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290549516677856,1.0,0.0,0.0,3.6422524452209473,3.642276525497437,8.851836241774436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9619140625,0.0,1526.883056640625,1895.4371337890625,0.0,2739.649658203125,0.9037286639213562,1.0,0.0,3.0,1.0,0.0
