time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7635753154754639,0.3178083896636963,0.290590226650238,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8708435893058777,0.4777547419071197,0.4565144777297973,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.983807384967804,0.679526686668396,0.476681500673294,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7580443620681763,0.3109588325023651,0.299329400062561,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.6670706868171692,0.2100735455751419,0.9682688117027284,284.72662353515625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.11138916015625,284.7241516113281,1.0,0.5824228525161743,1.0,1.0,0.0,1.0,-2.9911465644836426,2.9911396503448486,6.746387043676805e-06,2.1094796657562256,0.8935944437980652,0.8935944437980652,0.0,175.68707275390625,147.0,28325.337890625,-0.0,2425.70068359375,1.0,281.85821533203125,283.7209777832031,290.3407897949219,292.2422180175781,293.1499938964844,293.1499938964844,282.1499938964844,36310.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290549516677856,1.0,0.0,0.0,3.6422524452209473,3.642276525497437,8.851836241774436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9619140625,0.0,1526.883056640625,1895.4371337890625,0.0,2739.649658203125,0.9037286639213562,1.0,0.0,3.0,1.0,0.0
12071700,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7668542861938477,0.3166568577289581,0.2891103327274322,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8748914003372192,0.4761975109577179,0.4545901715755462,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.988042950630188,0.6784222722053528,0.475439965724945,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.761543333530426,0.3100760579109192,0.2981432676315307,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6701363921165466,0.209330677986145,0.9635695219039916,284.8683776855469,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.10614013671875,284.87725830078125,1.0,0.5779266953468323,1.0,1.0,0.0,1.0,-2.978484869003296,2.978478193283081,6.6893881012219936e-06,2.100547790527344,0.8934504389762878,0.8934504389762878,0.0,170.8082275390625,147.0,27570.1484375,-0.0,2377.725341796875,1.0,282.1011047363281,283.8939208984375,290.2233581542969,291.9879150390625,293.1499938964844,293.1499938964844,282.1499938964844,36279.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196221590042114,1.0,0.0,0.0,3.636476755142212,3.636500597000122,8.823784583000815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0791015625,0.0,1520.2608642578125,1895.4371337890625,0.0,2652.069091796875,0.9024845361709596,1.0,0.0,3.0,1.0,0.0
12071760,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7718529105186462,0.3160547912120819,0.2881796360015869,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.880731999874115,0.4752045273780823,0.453238308429718,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9936378598213196,0.6781623363494873,0.4748831689357757,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7665664553642273,0.3095727860927582,0.2973145246505737,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.674594521522522,0.208864539861679,0.959967076778412,284.91748046875,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1041564941406,284.91845703125,1.0,0.5734511017799377,1.0,1.0,0.0,1.0,-2.969740867614746,2.9697341918945312,6.650175691902405e-06,2.0943844318389893,0.8927181959152222,0.8927181959152222,0.0,165.14010620117188,135.0,27417.046875,-0.0,2333.171875,1.0,282.1422119140625,283.94342041015625,290.1909484863281,291.9704895019531,293.1499938964844,293.1499938964844,282.45001220703125,36237.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116564750671387,1.0,0.0,0.0,3.6326093673706055,3.632633209228516,8.805027391645126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.10595703125,0.0,1515.677734375,1895.4371337890625,0.0,2578.4560546875,0.9015582203865052,1.0,0.0,3.0,1.0,0.0
12071820,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.783139169216156,0.3157000541687011,0.2872455418109894,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.89357590675354,0.4741587936878204,0.4515772759914398,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9990000128746032,0.6795971393585205,0.4655856788158417,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7777265906333923,0.3092289865016937,0.2963925898075104,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6845661401748657,0.2084729969501495,0.955527126789093,285.13055419921875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.10595703125,285.13116455078125,1.0,0.5641895532608032,1.0,1.0,0.0,1.0,-2.949015140533448,2.9490087032318115,6.558285804203479e-06,2.0800580978393555,0.8944701552391052,0.8944701552391052,0.0,154.24375915527344,123.0,26516.455078125,-0.0,2241.310302734375,1.0,282.4416198730469,284.1851806640625,290.138916015625,291.83856201171875,293.1499938964844,293.1499938964844,282.75,36055.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880239486694336,1.0,0.0,0.0,3.629966735839844,3.629990577697754,8.792221137809975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4091796875,0.0,1511.4100341796875,1895.4371337890625,0.0,2362.47265625,0.9008485674858092,1.0,0.0,3.0,1.0,0.0
12071880,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.783139169216156,0.3157000541687011,0.2872455418109894,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.89357590675354,0.4741587936878204,0.4515772759914398,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9990000128746032,0.6795971393585205,0.4655856788158417,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7777265906333923,0.3092289865016937,0.2963925898075104,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6845661401748657,0.2084729969501495,0.955527126789093,285.13055419921875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.10595703125,285.13116455078125,1.0,0.5641895532608032,1.0,1.0,0.0,1.0,-2.949015140533448,2.9490087032318115,6.558285804203479e-06,2.0800580978393555,0.8944701552391052,0.8944701552391052,0.0,154.24375915527344,123.0,26516.455078125,-0.0,2241.310302734375,1.0,282.4416198730469,284.1851806640625,290.138916015625,291.83856201171875,293.1499938964844,293.1499938964844,282.75,36055.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880239486694336,1.0,0.0,0.0,3.629966735839844,3.629990577697754,8.792221137809975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4091796875,0.0,1511.4100341796875,1895.4371337890625,0.0,2362.47265625,0.9008485674858092,1.0,0.0,3.0,1.0,0.0
12071940,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7955259680747986,0.3159563243389129,0.2870012521743774,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.9075902700424194,0.4738734662532806,0.450778990983963,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.9990000128746032,0.6863769292831421,0.4443764686584472,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7899122834205627,0.3093652725219726,0.2960543632507324,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6955140829086304,0.2085153758525848,0.953539490699768,285.3359680175781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1173400878906,285.3365173339844,1.0,0.5539888143539429,1.0,1.0,0.0,1.0,-2.9194860458374023,2.9194796085357666,6.427783318940783e-06,2.059316396713257,0.898435652256012,0.898435652256012,0.0,143.83140563964844,111.0,25563.869140625,-0.0,2137.98388671875,1.0,282.7416381835937,284.420166015625,290.1268615722656,291.7617492675781,293.1499938964844,293.1499938964844,283.04998779296875,35841.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665459513664246,1.0,0.0,0.0,3.6353373527526855,3.635361194610596,8.818256560516602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.11376953125,0.0,1515.7333984375,1895.4371337890625,0.0,2170.228515625,0.9019022583961488,1.0,0.0,3.0,1.0,0.0
12072000,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7955259680747986,0.3159563243389129,0.2870012521743774,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.9075902700424194,0.4738734662532806,0.450778990983963,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.9990000128746032,0.6863769292831421,0.4443764686584472,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7899122834205627,0.3093652725219726,0.2960543632507324,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6955140829086304,0.2085153758525848,0.953539490699768,285.3359680175781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1173400878906,285.3365173339844,1.0,0.5539888143539429,1.0,1.0,0.0,1.0,-2.9194860458374023,2.9194796085357666,6.427783318940783e-06,2.059316396713257,0.898435652256012,0.898435652256012,0.0,143.83140563964844,111.0,25563.869140625,-0.0,2137.98388671875,1.0,282.7416381835937,284.420166015625,290.1268615722656,291.7617492675781,293.1499938964844,293.1499938964844,283.04998779296875,35841.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665459513664246,1.0,0.0,0.0,3.6353373527526855,3.635361194610596,8.818256560516602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.11376953125,0.0,1515.7333984375,1895.4371337890625,0.0,2170.228515625,0.9019022583961488,1.0,0.0,3.0,1.0,0.0
12072060,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.8105884194374084,0.3165990114212036,0.287127822637558,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.9264432191848756,0.4740176498889923,0.4504407048225403,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.9990000128746032,0.6965113878250122,0.4207016229629516,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.8048257231712341,0.3097791969776153,0.2959928512573242,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.7089341878890991,0.2088797241449356,0.9529210329055786,285.5396728515625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.15789794921875,285.5401306152344,1.0,0.5433061122894287,1.0,1.0,0.0,1.0,-2.889965295791626,2.8899590969085693,6.298678727034712e-06,2.038604736328125,0.9046303629875184,0.9046303629875184,0.0,132.8516082763672,114.0,24628.138671875,-0.0,2033.8138427734373,1.0,283.0416564941406,284.6527404785156,290.1209411621094,291.6988830566406,293.1499938964844,293.1499938964844,282.75,35613.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747868537902832,1.0,0.0,0.0,3.6492087841033936,3.649232625961304,8.885680244929972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.5771484375,0.0,1529.3961181640625,1895.4371337890625,0.0,2007.0394287109373,0.9048476815223694,1.0,0.0,3.0,1.0,0.0
12072120,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.8105884194374084,0.3165990114212036,0.287127822637558,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.9264432191848756,0.4740176498889923,0.4504407048225403,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.9990000128746032,0.6965113878250122,0.4207016229629516,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.8048257231712341,0.3097791969776153,0.2959928512573242,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.7089341878890991,0.2088797241449356,0.9529210329055786,285.5396728515625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.15789794921875,285.5401306152344,1.0,0.5433061122894287,1.0,1.0,0.0,1.0,-2.889965295791626,2.8899590969085693,6.298678727034712e-06,2.038604736328125,0.9046303629875184,0.9046303629875184,0.0,132.8516082763672,114.0,24628.138671875,-0.0,2033.8138427734373,1.0,283.0416564941406,284.6527404785156,290.1209411621094,291.6988830566406,293.1499938964844,293.1499938964844,282.75,35613.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747868537902832,1.0,0.0,0.0,3.6492087841033936,3.649232625961304,8.885680244929972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.5771484375,0.0,1529.3961181640625,1895.4371337890625,0.0,2007.0394287109373,0.9048476815223694,1.0,0.0,3.0,1.0,0.0
12072180,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.818374514579773,0.3155267238616943,0.286510556936264,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.937123715877533,0.4724428057670593,0.4493338465690613,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9990000128746032,0.7041805982589722,0.4074629545211792,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8129432797431946,0.3090060353279114,0.2954684197902679,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7162436842918396,0.2085334807634353,0.9516942501068116,285.3090515136719,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1841735839844,285.30645751953125,1.0,0.5372797250747681,1.0,1.0,0.0,1.0,-2.869871139526367,2.8698649406433105,6.211515028553549e-06,2.0244901180267334,0.9036930203437804,0.9036930203437804,0.0,126.84156799316406,117.0,25082.5625,-0.0,1971.211181640625,1.0,282.7577819824219,284.40093994140625,290.2425537109375,291.9200134277344,293.1499938964844,293.1499938964844,282.45001220703125,35803.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662394046783447,1.0,0.0,0.0,3.6576919555664062,3.657716035842896,8.927041221795662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.14892578125,0.0,1540.2728271484375,1895.4371337890625,0.0,2167.517578125,0.906842052936554,1.0,0.0,3.0,1.0,0.0
12072240,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.818374514579773,0.3155267238616943,0.286510556936264,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.937123715877533,0.4724428057670593,0.4493338465690613,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9990000128746032,0.7041805982589722,0.4074629545211792,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8129432797431946,0.3090060353279114,0.2954684197902679,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7162436842918396,0.2085334807634353,0.9516942501068116,285.3090515136719,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1841735839844,285.30645751953125,1.0,0.5372797250747681,1.0,1.0,0.0,1.0,-2.869871139526367,2.8698649406433105,6.211515028553549e-06,2.0244901180267334,0.9036930203437804,0.9036930203437804,0.0,126.84156799316406,117.0,25082.5625,-0.0,1971.211181640625,1.0,282.7577819824219,284.40093994140625,290.2425537109375,291.9200134277344,293.1499938964844,293.1499938964844,282.45001220703125,35803.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662394046783447,1.0,0.0,0.0,3.6576919555664062,3.657716035842896,8.927041221795662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.14892578125,0.0,1540.2728271484375,1895.4371337890625,0.0,2167.517578125,0.906842052936554,1.0,0.0,3.0,1.0,0.0
12072300,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.8193346858024597,0.3143420815467834,0.2856129109859466,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.938628077507019,0.470952421426773,0.4481241106986999,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9990000128746032,0.7062224745750427,0.4046750068664551,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8140873312950134,0.3080802857875824,0.2947318255901336,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7173032164573669,0.2079470753669738,0.949531614780426,285.1293334960937,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.18408203125,285.1177062988281,1.0,0.535226583480835,1.0,1.0,0.0,1.0,-2.8605048656463623,2.8604986667633057,6.171199856908061e-06,2.01796293258667,0.901016116142273,0.901016116142273,0.0,125.43877410888672,117.0,25604.958984375,-0.0,1949.1287841796875,1.0,282.5009765625,284.1956787109375,290.28472900390625,292.0616760253906,293.1499938964844,293.1499938964844,282.45001220703125,35967.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805516123771667,1.0,0.0,0.0,3.657856941223145,3.657881021499634,8.92784669304092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.1513671875,0.0,1541.6817626953125,1895.4371337890625,0.0,2295.094482421875,0.906944453716278,1.0,0.0,3.0,1.0,0.0
12072360,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8187236785888672,0.3128584027290344,0.2843577265739441,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9380513429641724,0.4691181778907776,0.4464998543262481,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.707226037979126,0.4038537442684173,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8136841654777527,0.3068719208240509,0.2936803698539734,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7169565558433533,0.2071100175380706,0.946179449558258,285.0602111816406,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.17694091796875,285.05767822265625,1.0,0.5335938930511475,1.0,1.0,0.0,1.0,-2.850766897201538,2.850760698318481,6.129424036771525e-06,2.011177062988281,0.8987420201301575,0.8987420201301575,0.0,124.80947875976562,120.0,25544.48046875,-0.0,1930.3402099609373,1.0,282.45806884765625,284.1327209472656,290.24542236328125,291.9809265136719,293.1499938964844,293.1499938964844,282.75,36117.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788105309009552,1.0,0.0,0.0,3.654393196105957,3.6544172763824463,8.910946576179413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1123046875,0.0,1538.943603515625,1895.4371337890625,0.0,2363.208984375,0.9063097834587096,1.0,0.0,3.0,1.0,0.0
12072420,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8170778751373291,0.3113151788711548,0.2825562655925751,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.935946762561798,0.4668358564376831,0.4439149796962738,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.9990000128746032,0.7097316384315491,0.4038623869419098,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8121178150177002,0.3053362369537353,0.29193976521492,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7154600620269775,0.2059471607208252,0.9401052594184875,285.25421142578125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1746826171875,285.2553100585937,1.0,0.5314789414405823,1.0,1.0,0.0,1.0,-2.836107015609741,2.836100816726685,6.066731202736264e-06,2.000926733016968,0.8994631767272949,0.8994631767272949,0.0,124.35577392578124,123.0,24715.505859375,-0.0,1904.66455078125,1.0,282.7422180175781,284.3570861816406,290.0798034667969,291.6986083984375,293.1499938964844,293.1499938964844,283.04998779296875,36046.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708343863487244,1.0,0.0,0.0,3.6519062519073486,3.651930332183838,8.89882301180478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.9765625,0.0,1535.637939453125,1895.4371337890625,0.0,2208.251220703125,0.9057385921478271,1.0,0.0,3.0,1.0,0.0
12072480,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8170778751373291,0.3113151788711548,0.2825562655925751,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.935946762561798,0.4668358564376831,0.4439149796962738,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.9990000128746032,0.7097316384315491,0.4038623869419098,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8121178150177002,0.3053362369537353,0.29193976521492,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7154600620269775,0.2059471607208252,0.9401052594184875,285.25421142578125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1746826171875,285.2553100585937,1.0,0.5314789414405823,1.0,1.0,0.0,1.0,-2.836107015609741,2.836100816726685,6.066731202736264e-06,2.000926733016968,0.8994631767272949,0.8994631767272949,0.0,124.35577392578124,123.0,24715.505859375,-0.0,1904.66455078125,1.0,282.7422180175781,284.3570861816406,290.0798034667969,291.6986083984375,293.1499938964844,293.1499938964844,283.04998779296875,36046.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708343863487244,1.0,0.0,0.0,3.6519062519073486,3.651930332183838,8.89882301180478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.9765625,0.0,1535.637939453125,1895.4371337890625,0.0,2208.251220703125,0.9057385921478271,1.0,0.0,3.0,1.0,0.0
12072540,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8163390755653381,0.3109575808048248,0.2820417881011963,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.9346405863761902,0.4658750593662262,0.4427715837955475,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.9990000128746032,0.7131580114364624,0.4042792022228241,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.8112087845802307,0.3047926723957062,0.2912369966506958,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.7145538330078125,0.2055036872625351,0.9374291896820068,285.4737548828125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1845397949219,285.47509765625,1.0,0.5308340787887573,1.0,1.0,0.0,1.0,-2.8305482864379883,2.8305423259735107,6.043267148925224e-06,1.9971506595611568,0.9028143286705016,0.9028143286705016,0.0,124.35302734375,126.0,23942.201171875,-0.0,1895.8099365234373,1.0,283.04180908203125,284.6040344238281,290.019287109375,291.5614318847656,293.1499938964844,293.1499938964844,282.75,35871.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457560300827026,1.0,0.0,0.0,3.656132459640503,3.656156539916992,8.919431024878577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.40869140625,0.0,1539.0360107421875,1895.4371337890625,0.0,1988.84912109375,0.9065717458724976,1.0,0.0,3.0,1.0,0.0
12072600,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8163390755653381,0.3109575808048248,0.2820417881011963,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.9346405863761902,0.4658750593662262,0.4427715837955475,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.9990000128746032,0.7131580114364624,0.4042792022228241,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.8112087845802307,0.3047926723957062,0.2912369966506958,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.7145538330078125,0.2055036872625351,0.9374291896820068,285.4737548828125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1845397949219,285.47509765625,1.0,0.5308340787887573,1.0,1.0,0.0,1.0,-2.8305482864379883,2.8305423259735107,6.043267148925224e-06,1.9971506595611568,0.9028143286705016,0.9028143286705016,0.0,124.35302734375,126.0,23942.201171875,-0.0,1895.8099365234373,1.0,283.04180908203125,284.6040344238281,290.019287109375,291.5614318847656,293.1499938964844,293.1499938964844,282.75,35871.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457560300827026,1.0,0.0,0.0,3.656132459640503,3.656156539916992,8.919431024878577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.40869140625,0.0,1539.0360107421875,1895.4371337890625,0.0,1988.84912109375,0.9065717458724976,1.0,0.0,3.0,1.0,0.0
12072660,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.8151605725288391,0.3101322054862976,0.2816833555698395,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953491210937,0.9329063892364502,0.4647434949874878,0.4420983791351318,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.7142038345336914,0.4056024253368377,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.8100186586380005,0.3041398525238037,0.2908841967582702,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7134820222854614,0.2050355821847915,0.9362202882766724,285.2957458496094,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.18182373046875,285.2879943847656,1.0,0.5309698581695557,1.0,1.0,0.0,1.0,-2.8290252685546875,2.829019069671631,6.03708849666873e-06,1.996236801147461,0.9004197120666504,0.9004197120666504,0.0,124.83758544921876,126.0,24507.2109375,-0.0,1895.726806640625,1.0,282.7835998535156,284.3997497558594,290.1361999511719,291.7908935546875,293.1499938964844,293.1499938964844,282.75,36005.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547644972801208,1.0,0.0,0.0,3.656235694885254,3.656259775161743,8.919934089135495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.2265625,0.0,1540.1588134765625,1895.4371337890625,0.0,2066.810791015625,0.9066280126571656,1.0,0.0,3.0,1.0,0.0
12072720,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.8132361173629761,0.3091930747032165,0.280997097492218,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.9303667545318604,0.4635811746120453,0.4411802291870117,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.9990000128746032,0.7141667604446411,0.4076075851917267,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8081901669502258,0.3034107089042663,0.2903357446193695,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.711837887763977,0.2044944614171981,0.9343649744987488,285.2550964355469,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1739501953125,285.2529602050781,1.0,0.5311273336410522,1.0,1.0,0.0,1.0,-2.826620817184448,2.826614618301392,6.027043127687648e-06,1.994645833969116,0.8991135358810425,0.8991135358810425,0.0,125.56603240966795,129.0,24486.68359375,-0.0,1895.420654296875,1.0,282.7577514648437,284.3629455566406,290.1434326171875,291.78033447265625,293.1499938964844,293.1499938964844,283.04998779296875,36090.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593223452568054,1.0,0.0,0.0,3.654028415679932,3.654052495956421,8.909167945603258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.500244140625,0.0,1538.3297119140625,1895.4371337890625,0.0,2106.631591796875,0.9062174558639526,1.0,0.0,3.0,1.0,0.0
12072780,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.8084726929664612,0.3078920841217041,0.2795997560024261,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9240175485610962,0.4616677761077881,0.4391487240791321,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.7147451043128967,0.4129253327846527,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8034608364105225,0.3022141456604004,0.2890838086605072,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7074512243270874,0.2035064697265625,0.9297304749488832,285.4545593261719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1650695800781,285.45587158203125,1.0,0.5318115949630737,1.0,1.0,0.0,1.0,-2.821812629699707,2.821806669235229,6.006888270349009e-06,1.9914180040359497,0.9008549451828004,0.9008549451828004,0.0,127.56111907958984,132.0,23728.4921875,-0.0,1897.4044189453125,1.0,283.042236328125,284.5914611816406,290.0331115722656,291.580078125,293.1499938964844,293.1499938964844,282.75,35979.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455598711967468,1.0,0.0,0.0,3.654006242752075,3.654030323028565,8.909059374673234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7578125,0.0,1537.477294921875,1895.4371337890625,0.0,1987.162841796875,0.9061661958694458,1.0,0.0,3.0,1.0,0.0
12072840,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.8084726929664612,0.3078920841217041,0.2795997560024261,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9240175485610962,0.4616677761077881,0.4391487240791321,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.7147451043128967,0.4129253327846527,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8034608364105225,0.3022141456604004,0.2890838086605072,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7074512243270874,0.2035064697265625,0.9297304749488832,285.4545593261719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1650695800781,285.45587158203125,1.0,0.5318115949630737,1.0,1.0,0.0,1.0,-2.821812629699707,2.821806669235229,6.006888270349009e-06,1.9914180040359497,0.9008549451828004,0.9008549451828004,0.0,127.56111907958984,132.0,23728.4921875,-0.0,1897.4044189453125,1.0,283.042236328125,284.5914611816406,290.0331115722656,291.580078125,293.1499938964844,293.1499938964844,282.75,35979.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455598711967468,1.0,0.0,0.0,3.654006242752075,3.654030323028565,8.909059374673234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7578125,0.0,1537.477294921875,1895.4371337890625,0.0,1987.162841796875,0.9061661958694458,1.0,0.0,3.0,1.0,0.0
12072900,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8062587380409241,0.3070235252380371,0.2791033089160919,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9210809469223022,0.4605129063129425,0.438352108001709,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.9990000128746032,0.714532732963562,0.4155680537223816,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8012608885765076,0.3014998435974121,0.2886140346527099,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7053751349449158,0.2029319405555725,0.9278916120529176,285.2984924316406,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.15789794921875,285.2876281738281,1.0,0.5323362946510315,1.0,1.0,0.0,1.0,-2.8206627368927,2.8206567764282227,6.002245299896458e-06,1.990732192993164,0.8981631994247437,0.8981631994247437,0.0,128.60362243652344,132.0,24281.876953125,-0.0,1900.59423828125,1.0,282.7986145019531,284.4078674316406,290.1144104003906,291.77667236328125,293.1499938964844,293.1499938964844,282.75,36097.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544553279876709,1.0,0.0,0.0,3.6521921157836914,3.6522161960601807,8.900215107132681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.7333984375,0.0,1536.3370361328125,1895.4371337890625,0.0,2064.11865234375,0.9057761430740356,1.0,0.0,3.0,1.0,0.0
12072960,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.8028868436813354,0.3056753873825073,0.2781159579753876,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9169303178787231,0.4588609635829925,0.437041163444519,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9990000128746032,0.7134490013122559,0.4192070662975311,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.7980973720550537,0.3004366755485534,0.2878017425537109,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7024027705192566,0.20208241045475,0.924879789352417,285.2359924316406,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.14385986328125,285.23388671875,1.0,0.5328402519226074,1.0,1.0,0.0,1.0,-2.8176820278167725,2.817676067352295,5.989829787722556e-06,1.9887595176696773,0.8957045078277588,0.8957045078277588,0.0,130.0048828125,135.0,24260.3671875,-0.0,1902.6004638671875,1.0,282.7576904296875,284.35107421875,290.1142578125,291.7470703125,293.1499938964844,293.1499938964844,283.04998779296875,36228.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76081383228302,1.0,0.0,0.0,3.646824836730957,3.6468489170074463,8.874075660969538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.6640625,0.0,1531.3438720703125,1895.4371337890625,0.0,2119.71484375,0.904699206352234,1.0,0.0,3.0,1.0,0.0
12073020,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7967103719711304,0.3040830790996551,0.2764583528041839,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.9093887209892272,0.4566103816032409,0.4346908330917358,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.9990000128746032,0.7121944427490234,0.4262010455131531,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.7921693325042725,0.298985093832016,0.2863162159919739,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.6966922879219055,0.2007867246866226,0.9189037680625916,285.4362487792969,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1288146972656,285.4375915527344,1.0,0.5339095592498779,1.0,1.0,0.0,1.0,-2.812299966812134,2.812294006347656,5.9672697716450784e-06,1.9851106405258176,0.8959601521492004,0.8959601521492004,0.0,132.74099731445312,138.0,23489.412109375,-0.0,1907.202880859375,1.0,283.0421447753906,284.5810546875,289.9861755371094,291.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,36132.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454509139060974,1.0,0.0,0.0,3.641129732131958,3.641153573989868,8.846379841997987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.345703125,0.0,1524.30810546875,1895.4371337890625,0.0,1986.2264404296875,0.901390790939331,1.0,0.0,3.0,1.0,0.0
12073080,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7967103719711304,0.3040830790996551,0.2764583528041839,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.9093887209892272,0.4566103816032409,0.4346908330917358,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.9990000128746032,0.7121944427490234,0.4262010455131531,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.7921693325042725,0.298985093832016,0.2863162159919739,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.6966922879219055,0.2007867246866226,0.9189037680625916,285.4362487792969,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1288146972656,285.4375915527344,1.0,0.5339095592498779,1.0,1.0,0.0,1.0,-2.812299966812134,2.812294006347656,5.9672697716450784e-06,1.9851106405258176,0.8959601521492004,0.8959601521492004,0.0,132.74099731445312,138.0,23489.412109375,-0.0,1907.202880859375,1.0,283.0421447753906,284.5810546875,289.9861755371094,291.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,36132.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454509139060974,1.0,0.0,0.0,3.641129732131958,3.641153573989868,8.846379841997987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.345703125,0.0,1524.30810546875,1895.4371337890625,0.0,1986.2264404296875,0.901390790939331,1.0,0.0,3.0,1.0,0.0
12073140,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.791995644569397,0.3029472827911377,0.2755337953567505,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.9036985635757446,0.4548759162425995,0.4331434071063995,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.9990000128746032,0.7113487720489502,0.4321843981742859,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.7875123620033264,0.2979166805744171,0.2853881418704986,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.6921529769897461,0.1998026371002197,0.9148421883583068,285.5170593261719,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1200256347656,285.5174560546875,1.0,0.5352737903594971,1.0,1.0,0.0,1.0,-2.8105227947235107,2.810516834259033,5.96009886066895e-06,1.984040379524231,0.8956935405731201,0.8956935405731201,0.0,135.21046447753906,141.0,23145.05859375,-0.0,1916.2220458984373,1.0,283.1470642089844,284.67449951171875,289.9759826660156,291.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,35714.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351431250572205,1.0,0.0,0.0,3.618854284286499,3.61887788772583,8.738471137803572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.2724609375,0.0,1496.6722412109375,1895.4371337890625,0.0,1898.3575439453125,0.894756019115448,1.0,0.0,3.0,1.0,0.0
12073200,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.791995644569397,0.3029472827911377,0.2755337953567505,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.9036985635757446,0.4548759162425995,0.4331434071063995,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.9990000128746032,0.7113487720489502,0.4321843981742859,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.7875123620033264,0.2979166805744171,0.2853881418704986,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.6921529769897461,0.1998026371002197,0.9148421883583068,285.5170593261719,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1200256347656,285.5174560546875,1.0,0.5352737903594971,1.0,1.0,0.0,1.0,-2.8105227947235107,2.810516834259033,5.96009886066895e-06,1.984040379524231,0.8956935405731201,0.8956935405731201,0.0,135.21046447753906,141.0,23145.05859375,-0.0,1916.2220458984373,1.0,283.1470642089844,284.67449951171875,289.9759826660156,291.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,35714.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351431250572205,1.0,0.0,0.0,3.618854284286499,3.61887788772583,8.738471137803572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.2724609375,0.0,1496.6722412109375,1895.4371337890625,0.0,1898.3575439453125,0.894756019115448,1.0,0.0,3.0,1.0,0.0
12073260,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7868120074272156,0.30144864320755,0.2743996083736419,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.8978023529052734,0.4527977108955383,0.4314095377922058,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9990000128746032,0.7096560001373291,0.4387250244617462,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7825042605400085,0.2966268956661224,0.2843568027019501,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.6873154044151306,0.1986806988716125,0.910587191581726,285.5223693847656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.10693359375,285.52227783203125,1.0,0.5367758870124817,1.0,1.0,0.0,1.0,-2.8085854053497314,2.808579444885254,5.952276751486352e-06,1.982868909835816,0.8941760063171387,0.8941760063171387,0.0,137.95001220703125,144.0,23003.365234375,-0.0,1926.2662353515625,1.0,283.1499328613281,284.68609619140625,289.9910888671875,291.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,35041.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340207695960999,1.0,0.0,0.0,3.5784449577331543,3.5784683227539062,8.544408274246962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.02880859375,0.0,1447.9747314453125,1895.4371337890625,0.0,1888.87841796875,0.884689211845398,1.0,0.0,3.0,1.0,0.0
12073320,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7868120074272156,0.30144864320755,0.2743996083736419,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.8978023529052734,0.4527977108955383,0.4314095377922058,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9990000128746032,0.7096560001373291,0.4387250244617462,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7825042605400085,0.2966268956661224,0.2843568027019501,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.6873154044151306,0.1986806988716125,0.910587191581726,285.5223693847656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.10693359375,285.52227783203125,1.0,0.5367758870124817,1.0,1.0,0.0,1.0,-2.8085854053497314,2.808579444885254,5.952276751486352e-06,1.982868909835816,0.8941760063171387,0.8941760063171387,0.0,137.95001220703125,144.0,23003.365234375,-0.0,1926.2662353515625,1.0,283.1499328613281,284.68609619140625,289.9910888671875,291.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,35041.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340207695960999,1.0,0.0,0.0,3.5784449577331543,3.5784683227539062,8.544408274246962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.02880859375,0.0,1447.9747314453125,1895.4371337890625,0.0,1888.87841796875,0.884689211845398,1.0,0.0,3.0,1.0,0.0
12073380,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7810835838317871,0.2996657192707062,0.2729715406894684,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8913686871528625,0.4504072368144989,0.4293481707572937,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9990000128746032,0.7069564461708069,0.4458676278591156,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7770301699638367,0.2951049208641052,0.2830927670001983,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.6820093393325806,0.1973700225353241,0.9054903984069824,285.52606201171875,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0910339355469,285.5260009765625,1.0,0.5382691621780396,1.0,1.0,0.0,1.0,-2.805333375930786,2.8053274154663086,5.938856702414341e-06,1.980751276016236,0.8919612765312195,0.8919612765312195,0.0,140.9526824951172,132.0,22843.388671875,-0.0,1935.460693359375,1.0,283.1499938964844,284.6972961425781,289.9794006347656,291.4986877441406,293.1499938964844,293.1499938964844,283.1499938964844,34234.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347294092178345,1.0,0.0,0.0,3.527718544006348,3.5277411937713623,8.303882168547716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0439453125,0.0,1388.5626220703125,1895.4371337890625,0.0,1894.861328125,0.8722004890441895,1.0,0.0,3.0,1.0,0.0
12073440,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7810835838317871,0.2996657192707062,0.2729715406894684,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8913686871528625,0.4504072368144989,0.4293481707572937,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9990000128746032,0.7069564461708069,0.4458676278591156,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7770301699638367,0.2951049208641052,0.2830927670001983,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.6820093393325806,0.1973700225353241,0.9054903984069824,285.52606201171875,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0910339355469,285.5260009765625,1.0,0.5382691621780396,1.0,1.0,0.0,1.0,-2.805333375930786,2.8053274154663086,5.938856702414341e-06,1.980751276016236,0.8919612765312195,0.8919612765312195,0.0,140.9526824951172,132.0,22843.388671875,-0.0,1935.460693359375,1.0,283.1499938964844,284.6972961425781,289.9794006347656,291.4986877441406,293.1499938964844,293.1499938964844,283.1499938964844,34234.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347294092178345,1.0,0.0,0.0,3.527718544006348,3.5277411937713623,8.303882168547716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0439453125,0.0,1388.5626220703125,1895.4371337890625,0.0,1894.861328125,0.8722004890441895,1.0,0.0,3.0,1.0,0.0
