time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7803134918212891,0.2987115383148193,0.2721338272094726,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8905884623527527,0.4491360485553741,0.4281759560108185,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.9990000128746032,0.7055083513259888,0.4457867741584778,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.776370644569397,0.2942797839641571,0.2823343873023987,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.6812185049057007,0.1966567188501358,0.902377188205719,285.52862548828125,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0836486816406,285.5284423828125,1.0,0.5368707776069641,1.0,1.0,0.0,1.0,-2.7981836795806885,2.79817795753479,5.909013452765066e-06,1.975897431373596,0.8905998468399048,0.8905998468399048,0.0,140.70387268066406,132.0,22718.205078125,-0.0,1922.9017333984373,1.0,283.1499938964844,284.70465087890625,289.9672241210937,291.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,33651.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734739363193512,1.0,0.0,0.0,3.4918363094329834,3.4918582439422607,8.135814368870342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.705078125,0.0,1347.41015625,1895.4371337890625,0.0,1894.945556640625,0.8662093877792358,1.0,0.0,3.0,1.0,0.0
12073560,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.780889630317688,0.2977358400821686,0.271232545375824,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8913710713386536,0.447831392288208,0.4269269406795501,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.7045164108276367,0.4433498382568359,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7770374417304993,0.293422669172287,0.2815018594264984,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.6816204190254211,0.195919319987297,0.8989342451095581,285.5255126953125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.078125,285.5249938964844,1.0,0.5345048308372498,1.0,1.0,0.0,1.0,-2.7875406742095947,2.787534713745117,5.8643449847295415e-06,1.968479037284851,0.8889653086662292,0.8889653086662292,0.0,139.31692504882812,135.0,22582.376953125,-0.0,1899.4876708984373,1.0,283.1499938964844,284.7056579589844,289.9527893066406,291.4617919921875,293.1499938964844,293.1499938964844,283.1499938964844,33354.1015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342762351036072,1.0,0.0,0.0,3.469543933868408,3.469565868377685,8.03226612333674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.537109375,0.0,1322.6988525390625,1895.4371337890625,0.0,1891.034423828125,0.8579724431037903,1.0,0.0,3.0,1.0,0.0
12073620,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7795886397361755,0.2961905598640442,0.2698493003845215,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.890038251876831,0.4457458853721618,0.4249743819236755,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.9990000128746032,0.7033599019050598,0.4432514607906341,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7758783102035522,0.2920342087745666,0.2802043557167053,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.6802509427070618,0.1947388797998428,0.8936641216278076,285.5262145996094,285.769775390625,293.4888916015625,286.93829345703125,293.4898681640625,297.0715026855469,285.52606201171875,1.0,0.5329508781433105,1.0,1.0,0.0,1.0,-2.775512456893921,2.7755067348480225,5.813823918288108e-06,1.959970116615296,0.8860345482826233,0.8860345482826233,0.0,138.9026641845703,135.0,22372.177734375,-0.0,1878.6873779296875,1.0,283.1499938964844,284.71514892578125,289.9272155761719,291.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,32554.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323440909385681,1.0,0.0,0.0,3.415290355682373,3.415311574935913,7.783027058394509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.16162109375,0.0,1263.2642822265625,1895.4371337890625,0.0,1874.7513427734373,0.8476795554161072,1.0,0.0,3.0,1.0,0.0
12073680,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.7790374159812927,0.2957802712917328,0.2694905698299408,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.8894433975219727,0.4451912641525268,0.4244633316993713,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9990000128746032,0.7029945254325867,0.443582534790039,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.7753613591194153,0.2916606068611145,0.2798628807067871,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.6796997785568237,0.1944236755371093,0.8922930955886841,285.52569580078125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0697937011719,285.5255126953125,1.0,0.532659113407135,1.0,1.0,0.0,1.0,-2.7728071212768555,2.772801399230957,5.802529358334141e-06,1.9580756425857544,0.885168731212616,0.885168731212616,0.0,138.96405029296875,123.0,22324.630859375,-0.0,1874.759765625,1.0,283.1499938964844,284.7164611816406,289.9208374023437,291.4140625,293.1499938964844,293.1499938964844,283.1499938964844,32435.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316714525222778,1.0,0.0,0.0,3.405352830886841,3.4053738117218018,7.737800160612096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.21533203125,0.0,1252.7569580078125,1895.4371337890625,0.0,1869.094970703125,0.8423553109169006,1.0,0.0,3.0,1.0,0.0
12073740,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.7814657092094421,0.2937825322151184,0.2676003575325012,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8924759030342102,0.4424838721752167,0.4218200445175171,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.9990000128746032,0.7019042372703552,0.4364683926105499,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.7778830528259277,0.2898075878620147,0.2780209183692932,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.6815794110298157,0.1928689628839492,0.8848316669464111,285.52410888671875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0627746582031,285.5235290527344,1.0,0.5265806317329407,1.0,1.0,0.0,1.0,-2.7476511001586914,2.747645616531372,5.698156201106031e-06,1.9405200481414795,0.8805309534072876,0.8805309534072876,0.0,135.13592529296875,126.0,21997.93359375,-0.0,1817.926513671875,1.0,283.1499938964844,284.7260131835937,289.8910827636719,291.3658447265625,293.1499938964844,293.1499938964844,283.1499938964844,31495.31640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727620005607605,1.0,0.0,0.0,3.335986614227295,3.3360071182250977,7.425777539538103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.81298828125,0.0,1180.2652587890625,1895.4371337890625,0.0,1835.166015625,0.8255477547645569,1.0,0.0,3.0,1.0,0.0
12073800,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.7814657092094421,0.2937825322151184,0.2676003575325012,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8924759030342102,0.4424838721752167,0.4218200445175171,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.9990000128746032,0.7019042372703552,0.4364683926105499,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.7778830528259277,0.2898075878620147,0.2780209183692932,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.6815794110298157,0.1928689628839492,0.8848316669464111,285.52410888671875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0627746582031,285.5235290527344,1.0,0.5265806317329407,1.0,1.0,0.0,1.0,-2.7476511001586914,2.747645616531372,5.698156201106031e-06,1.9405200481414795,0.8805309534072876,0.8805309534072876,0.0,135.13592529296875,126.0,21997.93359375,-0.0,1817.926513671875,1.0,283.1499938964844,284.7260131835937,289.8910827636719,291.3658447265625,293.1499938964844,293.1499938964844,283.1499938964844,31495.31640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727620005607605,1.0,0.0,0.0,3.335986614227295,3.3360071182250977,7.425777539538103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.81298828125,0.0,1180.2652587890625,1895.4371337890625,0.0,1835.166015625,0.8255477547645569,1.0,0.0,3.0,1.0,0.0
12073860,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.7817630171775818,0.292433887720108,0.2663481831550598,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8929595947265625,0.4406361877918243,0.4200410842895508,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9990000128746032,0.7018486857414246,0.4339422881603241,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.7782288193702698,0.2885239124298095,0.2767732441425323,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.6816234588623047,0.1918070912361145,0.8798704743385315,285.5250244140625,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0595703125,285.52490234375,1.0,0.5240563750267029,1.0,1.0,0.0,1.0,-2.7335031032562256,2.733497381210327,5.63951607546187e-06,1.930459976196289,0.8768942356109619,0.8768942356109619,0.0,133.62608337402344,126.0,21778.287109375,-0.0,1789.3822021484375,1.0,283.1499938964844,284.7360534667969,289.8712158203125,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,30745.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241517305374146,1.0,0.0,0.0,3.28043794631958,3.280457735061645,7.180537977546919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.57568359375,0.0,1124.23681640625,1895.4371337890625,0.0,1806.3153076171875,0.8149850368499756,1.0,0.0,3.0,1.0,0.0
12073920,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.7814518809318542,0.2917979061603546,0.2657749354839325,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.8926612734794617,0.4397634863853454,0.4192179441452026,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9990000128746032,0.7017239928245544,0.4335135817527771,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.7779369950294495,0.2879127860069275,0.2761950492858886,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.6812357902526855,0.1913041621446609,0.8775961399078369,285.5244140625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0580444335937,285.52423095703125,1.0,0.5231407284736633,1.0,1.0,0.0,1.0,-2.727881669998169,2.7278761863708496,5.616364433080889e-06,1.9264947175979608,0.875028133392334,0.875028133392334,0.0,133.2740478515625,129.0,21690.158203125,-0.0,1779.264404296875,1.0,283.1499938964844,284.7388000488281,289.8627014160156,291.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,30545.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224448919296265,1.0,0.0,0.0,3.261730670928955,3.2617502212524414,7.098874448274728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.174560546875,0.0,1106.11376953125,1895.4371337890625,0.0,1792.1844482421875,0.8076274394989014,1.0,0.0,3.0,1.0,0.0
12073980,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7792710661888123,0.2897966206073761,0.2640029489994049,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8903287649154663,0.4370173811912536,0.4166611135005951,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.9990000128746032,0.7006533145904541,0.4341673254966736,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7758141160011292,0.2859781682491302,0.2743947505950928,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.6789342164993286,0.1897216737270355,0.8705859184265137,285.52984619140625,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0530090332031,285.52984619140625,1.0,0.5211912393569946,1.0,1.0,0.0,1.0,-2.7128775119781494,2.71287202835083,5.554824838327477e-06,1.9159197807312007,0.8687340617179871,0.8687340617179871,0.0,133.10092163085938,132.0,21406.04296875,-0.0,1755.98193359375,1.0,283.1499938964844,284.7565002441406,289.8379821777344,291.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,29587.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170113325119019,1.0,0.0,0.0,3.18296217918396,3.18298077583313,6.760149062756682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.906982421875,0.0,1031.1549072265625,1895.4371337890625,0.0,1747.5020751953125,0.7886790633201599,1.0,0.0,3.0,1.0,0.0
12074040,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7792710661888123,0.2897966206073761,0.2640029489994049,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8903287649154663,0.4370173811912536,0.4166611135005951,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.9990000128746032,0.7006533145904541,0.4341673254966736,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7758141160011292,0.2859781682491302,0.2743947505950928,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.6789342164993286,0.1897216737270355,0.8705859184265137,285.52984619140625,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0530090332031,285.52984619140625,1.0,0.5211912393569946,1.0,1.0,0.0,1.0,-2.7128775119781494,2.71287202835083,5.554824838327477e-06,1.9159197807312007,0.8687340617179871,0.8687340617179871,0.0,133.10092163085938,132.0,21406.04296875,-0.0,1755.98193359375,1.0,283.1499938964844,284.7565002441406,289.8379821777344,291.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,29587.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170113325119019,1.0,0.0,0.0,3.18296217918396,3.18298077583313,6.760149062756682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.906982421875,0.0,1031.1549072265625,1895.4371337890625,0.0,1747.5020751953125,0.7886790633201599,1.0,0.0,3.0,1.0,0.0
12074100,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7776357531547546,0.2887805700302124,0.2631176710128784,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.8885279297828674,0.4356147646903991,0.4153752624988556,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.9990000128746032,0.6996684670448303,0.4353913068771362,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7742115259170532,0.2849951088428497,0.2734937667846679,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.6772976517677307,0.1889238059520721,0.8671187162399292,285.535888671875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0511474609375,285.5362243652344,1.0,0.5206236243247986,1.0,1.0,0.0,1.0,-2.7064902782440186,2.706484794616699,5.5287391660385765e-06,1.911421298980713,0.8653129935264587,0.8653129935264587,0.0,133.43133544921875,132.0,21258.10546875,-0.0,1748.001953125,1.0,283.1499938964844,284.7696533203125,289.82623291015625,291.2530517578125,293.1499938964844,293.1499938964844,283.1499938964844,28963.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143564224243164,1.0,0.0,0.0,3.1342568397521973,3.134274959564209,6.554845981554536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.45361328125,0.0,986.30419921875,1895.4371337890625,0.0,1725.8409423828125,0.7797401547431946,1.0,0.0,3.0,1.0,0.0
12074160,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7757290005683899,0.2877506613731384,0.2622314989566803,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8864043354988098,0.4341876208782196,0.4140768945217132,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.9990000128746032,0.6983687877655029,0.4370739459991455,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7723408937454224,0.284000426530838,0.2725920975208282,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.6754211187362671,0.188120499253273,0.8636729717254639,285.53875732421875,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0493469238281,285.5389099121094,1.0,0.5202649831771851,1.0,1.0,0.0,1.0,-2.7006633281707764,2.700657606124878,5.504997716343496e-06,1.907318353652954,0.8616359233856201,0.8616359233856201,0.0,133.97677612304688,135.0,21130.001953125,-0.0,1741.8720703125,1.0,283.1499938964844,284.77801513671875,289.8150939941406,291.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,28626.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118257880210876,1.0,0.0,0.0,3.0998740196228027,3.099891662597656,6.411821118490479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.624267578125,0.0,956.072021484375,1895.4371337890625,0.0,1705.3004150390625,0.7687527537345886,1.0,0.0,3.0,1.0,0.0
12074220,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7713094353675842,0.2856510281562805,0.2604378163814544,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8814463019371033,0.4312872588634491,0.4114421606063843,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.9990000128746032,0.6948972344398499,0.4414846003055572,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7680083513259888,0.2819776535034179,0.2707732915878296,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.6711353659629822,0.186492457985878,0.8567756414413452,285.55078125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0458984375,285.5510559082031,1.0,0.5200138688087463,1.0,1.0,0.0,1.0,-2.690168857574463,2.690163373947144,5.462366061692592e-06,1.8999260663986208,0.8537355065345764,0.8537355065345764,0.0,135.5631866455078,123.0,20853.85546875,-0.0,1733.6544189453125,1.0,283.1499938964844,284.8031311035156,289.7920227050781,291.1943664550781,293.1499938964844,293.1499938964844,283.1499938964844,27661.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706935703754425,1.0,0.0,0.0,3.012396335601806,3.012413263320923,6.05504681061575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.3681640625,0.0,881.2733764648438,1895.4371337890625,0.0,1665.91259765625,0.7478359937667847,1.0,0.0,3.0,1.0,0.0
12074280,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7713094353675842,0.2856510281562805,0.2604378163814544,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8814463019371033,0.4312872588634491,0.4114421606063843,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.9990000128746032,0.6948972344398499,0.4414846003055572,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7680083513259888,0.2819776535034179,0.2707732915878296,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.6711353659629822,0.186492457985878,0.8567756414413452,285.55078125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0458984375,285.5510559082031,1.0,0.5200138688087463,1.0,1.0,0.0,1.0,-2.690168857574463,2.690163373947144,5.462366061692592e-06,1.8999260663986208,0.8537355065345764,0.8537355065345764,0.0,135.5631866455078,123.0,20853.85546875,-0.0,1733.6544189453125,1.0,283.1499938964844,284.8031311035156,289.7920227050781,291.1943664550781,293.1499938964844,293.1499938964844,283.1499938964844,27661.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706935703754425,1.0,0.0,0.0,3.012396335601806,3.012413263320923,6.05504681061575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.3681640625,0.0,881.2733764648438,1895.4371337890625,0.0,1665.91259765625,0.7478359937667847,1.0,0.0,3.0,1.0,0.0
12074340,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7719315886497498,0.2834784388542175,0.2584388256072998,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8824133276939392,0.4283545017242431,0.408620536327362,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9990000128746032,0.6915640234947205,0.4370491206645965,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7686750888824463,0.2798889577388763,0.2687480747699737,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.6713491082191467,0.1848051249980926,0.8489367365837097,285.5596008300781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0422668457031,285.5594482421875,1.0,0.5149684548377991,1.0,1.0,0.0,1.0,-2.667214870452881,2.6672096252441406,5.369876362237847e-06,1.8838433027267456,0.8449130654335022,0.8449130654335022,0.0,132.9791259765625,111.0,20495.26953125,-0.0,1688.2998046875,1.0,283.1499938964844,284.8262634277344,289.76666259765625,291.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,26701.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020313143730164,1.0,0.0,0.0,2.9204859733581543,2.920501947402954,5.691196633961226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.176513671875,0.0,807.248291015625,1895.4371337890625,0.0,1626.8204345703125,0.725929319858551,1.0,0.0,3.0,1.0,0.0
12074400,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7719315886497498,0.2834784388542175,0.2584388256072998,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8824133276939392,0.4283545017242431,0.408620536327362,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9990000128746032,0.6915640234947205,0.4370491206645965,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7686750888824463,0.2798889577388763,0.2687480747699737,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.6713491082191467,0.1848051249980926,0.8489367365837097,285.5596008300781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0422668457031,285.5594482421875,1.0,0.5149684548377991,1.0,1.0,0.0,1.0,-2.667214870452881,2.6672096252441406,5.369876362237847e-06,1.8838433027267456,0.8449130654335022,0.8449130654335022,0.0,132.9791259765625,111.0,20495.26953125,-0.0,1688.2998046875,1.0,283.1499938964844,284.8262634277344,289.76666259765625,291.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,26701.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020313143730164,1.0,0.0,0.0,2.9204859733581543,2.920501947402954,5.691196633961226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.176513671875,0.0,807.248291015625,1895.4371337890625,0.0,1626.8204345703125,0.725929319858551,1.0,0.0,3.0,1.0,0.0
12074460,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7765347957611084,0.2813169062137604,0.2563238441944122,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.8880248665809631,0.4254013299942016,0.4056702256202698,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.9990000128746032,0.6904664039611816,0.4259220957756042,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7732539772987366,0.2777623534202575,0.266568124294281,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.675074577331543,0.1830955296754837,0.840415358543396,285.5640563964844,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03887939453125,285.5637512207031,1.0,0.5069074630737305,1.0,1.0,0.0,1.0,-2.6349117755889893,2.634906530380249,5.240707650955301e-06,1.861003994941712,0.8350121378898621,0.8350121378898621,0.0,127.3268585205078,114.0,20064.91796875,-0.0,1616.59423828125,1.0,283.1499938964844,284.8473815917969,289.73614501953125,291.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,25752.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963101029396057,1.0,0.0,0.0,2.823669672012329,2.8236846923828125,5.320115974427608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.221435546875,0.0,734.1824340820312,1895.4371337890625,0.0,1581.7554931640625,0.7029427289962769,1.0,0.0,3.0,1.0,0.0
12074520,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7765347957611084,0.2813169062137604,0.2563238441944122,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.8880248665809631,0.4254013299942016,0.4056702256202698,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.9990000128746032,0.6904664039611816,0.4259220957756042,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7732539772987366,0.2777623534202575,0.266568124294281,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.675074577331543,0.1830955296754837,0.840415358543396,285.5640563964844,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03887939453125,285.5637512207031,1.0,0.5069074630737305,1.0,1.0,0.0,1.0,-2.6349117755889893,2.634906530380249,5.240707650955301e-06,1.861003994941712,0.8350121378898621,0.8350121378898621,0.0,127.3268585205078,114.0,20064.91796875,-0.0,1616.59423828125,1.0,283.1499938964844,284.8473815917969,289.73614501953125,291.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,25752.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963101029396057,1.0,0.0,0.0,2.823669672012329,2.8236846923828125,5.320115974427608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.221435546875,0.0,734.1824340820312,1895.4371337890625,0.0,1581.7554931640625,0.7029427289962769,1.0,0.0,3.0,1.0,0.0
12074580,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7780007123947144,0.2792255878448486,0.2543488442897796,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8899132013320923,0.4224492013454437,0.4028049111366272,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.9990000128746032,0.6907179951667786,0.4203007221221924,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7746685147285461,0.2756398022174835,0.2644751667976379,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.6759608387947083,0.1814107447862625,0.8324064016342163,285.5732727050781,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0361328125,285.573486328125,1.0,0.5020202994346619,1.0,1.0,0.0,1.0,-2.610193967819214,2.6101887226104736,5.142636382515775e-06,1.8433490991592407,0.8240565061569214,0.8240565061569214,0.0,124.27246856689452,117.0,19658.837890625,-0.0,1568.453857421875,1.0,283.1499938964844,284.8744812011719,289.7022399902344,291.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,24809.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895421147346497,1.0,0.0,0.0,2.721607685089112,2.7216219902038574,4.942473879054887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.1591796875,0.0,662.3519287109375,1895.4371337890625,0.0,1529.2188720703125,0.6788086295127869,1.0,0.0,3.0,1.0,0.0
12074640,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7780007123947144,0.2792255878448486,0.2543488442897796,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8899132013320923,0.4224492013454437,0.4028049111366272,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.9990000128746032,0.6907179951667786,0.4203007221221924,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7746685147285461,0.2756398022174835,0.2644751667976379,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.6759608387947083,0.1814107447862625,0.8324064016342163,285.5732727050781,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0361328125,285.573486328125,1.0,0.5020202994346619,1.0,1.0,0.0,1.0,-2.610193967819214,2.6101887226104736,5.142636382515775e-06,1.8433490991592407,0.8240565061569214,0.8240565061569214,0.0,124.27246856689452,117.0,19658.837890625,-0.0,1568.453857421875,1.0,283.1499938964844,284.8744812011719,289.7022399902344,291.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,24809.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895421147346497,1.0,0.0,0.0,2.721607685089112,2.7216219902038574,4.942473879054887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.1591796875,0.0,662.3519287109375,1895.4371337890625,0.0,1529.2188720703125,0.6788086295127869,1.0,0.0,3.0,1.0,0.0
12074700,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7776685953140259,0.2781969606876373,0.253408670425415,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.8895963430404663,0.4209781885147095,0.4014031887054443,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.9990000128746032,0.690606951713562,0.4192733764648437,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7742993831634521,0.2745771408081054,0.2634575068950653,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.6754381656646729,0.1805689930915832,0.8285576105117798,285.5832824707031,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.034912109375,285.583984375,1.0,0.5003315210342407,1.0,1.0,0.0,1.0,-2.600297689437866,2.600292444229126,5.103691819385858e-06,1.8363081216812127,0.8182411789894104,0.8182411789894104,0.0,123.56338500976562,117.0,19453.919921875,-0.0,1551.6822509765625,1.0,283.1499938964844,284.8944702148437,289.6852722167969,291.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,24197.775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859471797943115,1.0,0.0,0.0,2.6609761714935303,2.660989761352539,4.724711857306829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.867431640625,0.0,621.6868896484375,1895.4371337890625,0.0,1501.6649169921875,0.6672114133834839,1.0,0.0,3.0,1.0,0.0
12074760,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.7768200635910034,0.277166485786438,0.2524869441986084,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.8886778950691223,0.4195113480091095,0.4000230431556701,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.9990000128746032,0.6902243494987488,0.4190928041934967,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.7734129428863525,0.2735113799571991,0.2624535858631134,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.6744492650032043,0.1797249317169189,0.8247736096382141,285.5902099609375,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0337219238281,285.5907287597656,1.0,0.4990426003932953,1.0,1.0,0.0,1.0,-2.5915615558624268,2.5915565490722656,5.069442522653844e-06,1.8300936222076416,0.812114953994751,0.812114953994751,0.0,123.2373504638672,120.0,19274.177734375,-0.0,1538.2945556640625,1.0,283.1499938964844,284.90948486328125,289.6690368652344,290.9804992675781,293.1499938964844,293.1499938964844,283.1499938964844,23866.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823802590370178,1.0,0.0,0.0,2.6143500804901123,2.614363193511963,4.560587854030018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.585205078125,0.0,592.3063354492188,1895.4371337890625,0.0,1474.5728759765625,0.6535398364067078,1.0,0.0,3.0,1.0,0.0
12074820,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7739015221595764,0.2750943601131439,0.2506627738475799,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8854306936264038,0.4165802001953125,0.3972970247268677,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.9990000128746032,0.6885552406311035,0.4207116365432739,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7704308032989502,0.2713686823844909,0.2604656815528869,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.6713829636573792,0.1780301183462143,0.8173197507858276,285.613525390625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03155517578125,285.61431884765625,1.0,0.4973888695240021,1.0,1.0,0.0,1.0,-2.5766947269439697,2.5766897201538086,5.011434950574767e-06,1.819518804550171,0.7991963624954224,0.7991963624954224,0.0,123.47704315185548,123.0,18893.201171875,-0.0,1519.1798095703125,1.0,283.1499938964844,284.9515075683594,289.6357421875,290.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22920.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752817630767822,1.0,0.0,0.0,2.5018954277038574,2.5019078254699707,4.176684456069779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.3115234375,0.0,524.5670166015625,1895.4371337890625,0.0,1421.4105224609375,0.6271407008171082,1.0,0.0,3.0,1.0,0.0
12074880,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7739015221595764,0.2750943601131439,0.2506627738475799,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8854306936264038,0.4165802001953125,0.3972970247268677,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.9990000128746032,0.6885552406311035,0.4207116365432739,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7704308032989502,0.2713686823844909,0.2604656815528869,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.6713829636573792,0.1780301183462143,0.8173197507858276,285.613525390625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03155517578125,285.61431884765625,1.0,0.4973888695240021,1.0,1.0,0.0,1.0,-2.5766947269439697,2.5766897201538086,5.011434950574767e-06,1.819518804550171,0.7991963624954224,0.7991963624954224,0.0,123.47704315185548,123.0,18893.201171875,-0.0,1519.1798095703125,1.0,283.1499938964844,284.9515075683594,289.6357421875,290.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22920.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752817630767822,1.0,0.0,0.0,2.5018954277038574,2.5019078254699707,4.176684456069779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.3115234375,0.0,524.5670166015625,1895.4371337890625,0.0,1421.4105224609375,0.6271407008171082,1.0,0.0,3.0,1.0,0.0
12074940,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.7698270082473755,0.2729934751987457,0.2488462775945663,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.8808535933494568,0.4136552810668945,0.3946045637130737,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9990000128746032,0.6856791973114014,0.424254447221756,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.766315221786499,0.2692087888717651,0.2584931552410126,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.6673022508621216,0.1763269901275634,0.8099771738052368,285.64324951171875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.029541015625,285.64434814453125,1.0,0.4966414868831634,1.0,1.0,0.0,1.0,-2.5643420219421387,2.564337015151977,4.963502306054579e-06,1.81073260307312,0.7853211164474487,0.7853211164474487,0.0,124.59152221679688,126.0,18506.68359375,-0.0,1507.4378662109375,1.0,283.1499938964844,285.0008239746094,289.6007385253906,290.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,21970.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668300449848175,1.0,0.0,0.0,2.384397506713867,2.384408950805664,3.793592213696684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.4931640625,0.0,459.7072143554688,1895.4371337890625,0.0,1370.1337890625,0.5996536016464233,1.0,0.0,3.0,1.0,0.0
12075000,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.7698270082473755,0.2729934751987457,0.2488462775945663,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.8808535933494568,0.4136552810668945,0.3946045637130737,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9990000128746032,0.6856791973114014,0.424254447221756,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.766315221786499,0.2692087888717651,0.2584931552410126,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.6673022508621216,0.1763269901275634,0.8099771738052368,285.64324951171875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.029541015625,285.64434814453125,1.0,0.4966414868831634,1.0,1.0,0.0,1.0,-2.5643420219421387,2.564337015151977,4.963502306054579e-06,1.81073260307312,0.7853211164474487,0.7853211164474487,0.0,124.59152221679688,126.0,18506.68359375,-0.0,1507.4378662109375,1.0,283.1499938964844,285.0008239746094,289.6007385253906,290.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,21970.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668300449848175,1.0,0.0,0.0,2.384397506713867,2.384408950805664,3.793592213696684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.4931640625,0.0,459.7072143554688,1895.4371337890625,0.0,1370.1337890625,0.5996536016464233,1.0,0.0,3.0,1.0,0.0
12075060,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7662368416786194,0.2713916301727295,0.2474657446146011,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722412109375,0.8768132925033569,0.4114499092102051,0.3925851583480835,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9990000128746032,0.6827723383903503,0.4278325140476227,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7627067565917969,0.2675577998161316,0.2569979429244995,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.6637729406356812,0.1750257313251495,0.8044356107711792,285.6722106933594,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02813720703125,285.6737060546875,1.0,0.4964983761310577,1.0,1.0,0.0,1.0,-2.5561017990112305,2.5560967922210693,4.931659987050807e-06,1.804870843887329,0.7741842269897461,0.7741842269897461,0.0,125.85134887695312,126.0,18197.51171875,-0.0,1501.9034423828125,1.0,283.1499938964844,285.0458984375,289.5722045898437,290.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,21161.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629436612129211,1.0,0.0,0.0,2.2875688076019287,2.2875795364379883,3.491738596039795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.840087890625,0.0,410.34954833984375,1895.4371337890625,0.0,1331.490234375,0.5798975229263306,1.0,0.0,3.0,1.0,0.0
12075120,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.7650495171546936,0.2708885073661804,0.2470347881317138,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.8754715323448181,0.4107548296451568,0.3919534683227539,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67999267578125,0.9990000128746032,0.681736409664154,0.4290797114372253,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.7615110874176025,0.2670336663722992,0.256526917219162,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.6626082062721252,0.1746121048927307,0.8026902079582214,285.67974853515625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0276794433594,285.6811828613281,1.0,0.4965120553970337,1.0,1.0,0.0,1.0,-2.5536606311798096,2.5536558628082275,4.922247626382159e-06,1.8031343221664429,0.7705250382423401,0.7705250382423401,0.0,126.30583190917967,129.0,18107.71875,-0.0,1500.6224365234375,1.0,283.1499938964844,285.05792236328125,289.56317138671875,290.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,21011.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612629890441895,1.0,0.0,0.0,2.262108564376831,2.2621190547943115,3.4144460414609057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.574462890625,0.0,398.2771301269531,1895.4371337890625,0.0,1319.4945068359375,0.5741448402404785,1.0,0.0,3.0,1.0,0.0
12075180,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7598834037780762,0.2687825858592987,0.2452452033758163,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.869600236415863,0.4078313410282135,0.3893129229545593,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.9990000128746032,0.6768208146095276,0.4347843825817108,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7562965154647827,0.264823704957962,0.2545492351055145,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.6575368642807007,0.1728512942790985,0.7953251600265503,285.70831298828125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025634765625,285.7095947265625,1.0,0.4967974126338959,1.0,1.0,0.0,1.0,-2.543967962265014,2.543962955474853,4.884966983809136e-06,1.7962396144866943,0.7545384168624878,0.7545384168624878,0.0,128.44650268554688,117.0,17738.5859375,-0.0,1497.0064697265625,1.0,283.1499938964844,285.1046142578125,289.5250244140625,290.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,20592.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543870568275452,1.0,0.0,0.0,2.163400411605835,2.163410425186157,3.122965779311926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.500244140625,0.0,354.4801330566406,1895.4371337890625,0.0,1271.0706787109375,0.5521547198295593,1.0,0.0,3.0,1.0,0.0
12075240,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7598834037780762,0.2687825858592987,0.2452452033758163,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.869600236415863,0.4078313410282135,0.3893129229545593,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.9990000128746032,0.6768208146095276,0.4347843825817108,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7562965154647827,0.264823704957962,0.2545492351055145,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.6575368642807007,0.1728512942790985,0.7953251600265503,285.70831298828125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025634765625,285.7095947265625,1.0,0.4967974126338959,1.0,1.0,0.0,1.0,-2.543967962265014,2.543962955474853,4.884966983809136e-06,1.7962396144866943,0.7545384168624878,0.7545384168624878,0.0,128.44650268554688,117.0,17738.5859375,-0.0,1497.0064697265625,1.0,283.1499938964844,285.1046142578125,289.5250244140625,290.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,20592.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543870568275452,1.0,0.0,0.0,2.163400411605835,2.163410425186157,3.122965779311926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.500244140625,0.0,354.4801330566406,1895.4371337890625,0.0,1271.0706787109375,0.5521547198295593,1.0,0.0,3.0,1.0,0.0
12075300,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.759247362613678,0.2677097618579864,0.2442840486764907,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.8689532279968262,0.4063409566879272,0.3879145681858063,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.9990000128746032,0.674271821975708,0.4341855049133301,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.755607008934021,0.2636973857879638,0.2534874081611633,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.6566951870918274,0.1719359755516052,0.7912403345108032,285.7199401855469,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0243530273437,285.72076416015625,1.0,0.4948942065238952,1.0,1.0,0.0,1.0,-2.5342440605163574,2.5342390537261963,4.847922355111223e-06,1.7894387245178225,0.746067225933075,0.746067225933075,0.0,127.92269134521484,117.0,17531.455078125,-0.0,1481.844970703125,1.0,283.1499938964844,285.12518310546875,289.5052795410156,290.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,20478.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509971022605896,1.0,0.0,0.0,2.116672992706299,2.116682529449463,2.989516190154973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.6025390625,0.0,335.3249206542969,1895.4371337890625,0.0,1247.5904541015625,0.5419247150421143,1.0,0.0,3.0,1.0,0.0
