time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.7598632574081421,0.2666243314743042,0.2432735115289688,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.8697841167449951,0.4048298001289367,0.3864575624465942,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.9990000128746032,0.6722047924995422,0.4313237369060516,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.7561475038528442,0.262553721666336,0.2523704171180725,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.6569370627403259,0.1710057705640792,0.7868785262107849,285.7283630371094,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0229797363281,285.72900390625,1.0,0.4920558929443359,1.0,1.0,0.0,1.0,-2.5212652683258057,2.521260499954224,4.798507688974496e-06,1.7802484035491943,0.7372236251831055,0.7372236251831055,0.0,126.34773254394533,105.0,17304.37109375,-0.0,1458.0081787109375,1.0,283.1499938964844,285.143310546875,289.4843444824219,290.6813049316406,293.1499938964844,293.1499938964844,283.1499938964844,20412.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475108861923218,1.0,0.0,0.0,2.070492744445801,2.0705020427703857,2.8604927138076164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.356201171875,0.0,317.32379150390625,1895.4371337890625,0.0,1223.72119140625,0.5319311022758484,1.0,0.0,3.0,1.0,0.0
12075420,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7638117074966431,0.2644282281398773,0.2411538064479828,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.874643862247467,0.4017588496208191,0.3834175765514374,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.9990000128746032,0.6698028445243835,0.4209106862545013,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7598886489868164,0.2602266371250152,0.2500194609165191,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.6597952246665955,0.1691446751356125,0.7777215242385864,285.7419128417969,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0204772949219,285.7424011230469,1.0,0.484104722738266,1.0,1.0,0.0,1.0,-2.488741874694824,2.488737106323242,4.675748186855344e-06,1.7571626901626587,0.7184392809867859,0.7184392809867859,0.0,121.10139465332033,108.0,16810.099609375,-0.0,1393.7149658203125,1.0,283.1499938964844,285.1775207519531,289.4383544921875,290.60809326171875,293.1499938964844,293.1499938964844,283.1499938964844,20383.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397770643234253,1.0,0.0,0.0,1.977374792098999,1.9773836135864256,2.60898360693318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.045166015625,0.0,283.5630798339844,1895.4371337890625,0.0,1171.7955322265625,0.5121012330055237,1.0,0.0,3.0,1.0,0.0
12075480,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7638117074966431,0.2644282281398773,0.2411538064479828,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.874643862247467,0.4017588496208191,0.3834175765514374,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.9990000128746032,0.6698028445243835,0.4209106862545013,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7598886489868164,0.2602266371250152,0.2500194609165191,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.6597952246665955,0.1691446751356125,0.7777215242385864,285.7419128417969,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0204772949219,285.7424011230469,1.0,0.484104722738266,1.0,1.0,0.0,1.0,-2.488741874694824,2.488737106323242,4.675748186855344e-06,1.7571626901626587,0.7184392809867859,0.7184392809867859,0.0,121.10139465332033,108.0,16810.099609375,-0.0,1393.7149658203125,1.0,283.1499938964844,285.1775207519531,289.4383544921875,290.60809326171875,293.1499938964844,293.1499938964844,283.1499938964844,20383.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397770643234253,1.0,0.0,0.0,1.977374792098999,1.9773836135864256,2.60898360693318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.045166015625,0.0,283.5630798339844,1895.4371337890625,0.0,1171.7955322265625,0.5121012330055237,1.0,0.0,3.0,1.0,0.0
12075540,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.7648336291313171,0.2622418403625488,0.2391123622655868,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8760420083999634,0.3986780047416687,0.3804367780685425,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.9990000128746032,0.6686711311340332,0.415671557188034,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.7607221007347107,0.2578873634338379,0.2477310299873352,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.6601268649101257,0.1673409342765808,0.7691688537597656,285.7619934082031,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01885986328125,285.76324462890625,1.0,0.479217916727066,1.0,1.0,0.0,1.0,-2.4633800983428955,2.4633755683898926,4.580871973303147e-06,1.7389811277389526,0.6983194947242737,0.6983194947242737,0.0,118.25588989257812,111.0,16333.330078125,-0.0,1349.853515625,1.0,283.1499938964844,285.2192077636719,289.3893737792969,290.5297241210937,293.1499938964844,293.1499938964844,283.1499938964844,20434.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307380795478821,1.0,0.0,0.0,1.880756139755249,1.8807644844055176,2.360252011612829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.26513671875,0.0,251.68247985839844,1895.4371337890625,0.0,1112.9547119140625,0.4919166564941406,1.0,0.0,3.0,1.0,0.0
12075600,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.7648336291313171,0.2622418403625488,0.2391123622655868,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8760420083999634,0.3986780047416687,0.3804367780685425,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.9990000128746032,0.6686711311340332,0.415671557188034,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.7607221007347107,0.2578873634338379,0.2477310299873352,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.6601268649101257,0.1673409342765808,0.7691688537597656,285.7619934082031,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01885986328125,285.76324462890625,1.0,0.479217916727066,1.0,1.0,0.0,1.0,-2.4633800983428955,2.4633755683898926,4.580871973303147e-06,1.7389811277389526,0.6983194947242737,0.6983194947242737,0.0,118.25588989257812,111.0,16333.330078125,-0.0,1349.853515625,1.0,283.1499938964844,285.2192077636719,289.3893737792969,290.5297241210937,293.1499938964844,293.1499938964844,283.1499938964844,20434.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307380795478821,1.0,0.0,0.0,1.880756139755249,1.8807644844055176,2.360252011612829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.26513671875,0.0,251.68247985839844,1895.4371337890625,0.0,1112.9547119140625,0.4919166564941406,1.0,0.0,3.0,1.0,0.0
12075660,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.7633892893791199,0.260088175535202,0.2371610552072525,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8745238184928894,0.395627349615097,0.3775452971458435,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.9990000128746032,0.6668987274169922,0.4146324694156647,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.7590984106063843,0.2555509209632873,0.2455114722251892,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.6583210825920105,0.1655672788619995,0.7611221671104431,285.7942810058594,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01776123046875,285.7961120605469,1.0,0.4761987626552582,1.0,1.0,0.0,1.0,-2.443978786468506,2.443974494934082,4.509056452661753e-06,1.7251137495040894,0.677051305770874,0.677051305770874,0.0,117.30628967285156,114.0,15869.62109375,-0.0,1321.9432373046875,1.0,283.1499938964844,285.2731018066406,289.3417663574219,290.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,20510.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209103465080261,1.0,0.0,0.0,1.7794229984283447,1.779430866241455,2.112767987227926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.75390625,0.0,221.24673461914065,1895.4371337890625,0.0,1051.3275146484375,0.4711053073406219,1.0,0.0,3.0,1.0,0.0
12075720,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.7633892893791199,0.260088175535202,0.2371610552072525,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8745238184928894,0.395627349615097,0.3775452971458435,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.9990000128746032,0.6668987274169922,0.4146324694156647,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.7590984106063843,0.2555509209632873,0.2455114722251892,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.6583210825920105,0.1655672788619995,0.7611221671104431,285.7942810058594,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01776123046875,285.7961120605469,1.0,0.4761987626552582,1.0,1.0,0.0,1.0,-2.443978786468506,2.443974494934082,4.509056452661753e-06,1.7251137495040894,0.677051305770874,0.677051305770874,0.0,117.30628967285156,114.0,15869.62109375,-0.0,1321.9432373046875,1.0,283.1499938964844,285.2731018066406,289.3417663574219,290.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,20510.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209103465080261,1.0,0.0,0.0,1.7794229984283447,1.779430866241455,2.112767987227926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.75390625,0.0,221.24673461914065,1895.4371337890625,0.0,1051.3275146484375,0.4711053073406219,1.0,0.0,3.0,1.0,0.0
12075780,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.7603930234909058,0.2579842507839203,0.2352913469076156,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.8711559176445007,0.3926281929016113,0.3747403025627136,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.9990000128746032,0.6641504168510437,0.4162887334823608,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7559186816215515,0.2532320022583008,0.2433470785617828,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.655142605304718,0.1638030558824539,0.7533379793167114,285.838134765625,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0168762207031,285.8406066894531,1.0,0.4745005667209625,1.0,1.0,0.0,1.0,-2.428400754928589,2.428396463394165,4.451820132089779e-06,1.7139748334884644,0.6547567248344421,0.6547567248344421,0.0,117.56078338623048,117.0,15402.453125,-0.0,1304.0157470703125,1.0,283.1499938964844,285.3389892578125,289.2955017089844,290.3778686523437,293.1499938964844,293.1499938964844,283.1499938964844,20577.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107686161994934,1.0,0.0,0.0,1.6733800172805786,1.6733874082565308,1.8684545466385321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.661865234375,0.0,192.36984252929688,1895.4371337890625,0.0,990.40087890625,0.4497010111808777,1.0,0.0,3.0,1.0,0.0
12075840,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.7603930234909058,0.2579842507839203,0.2352913469076156,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.8711559176445007,0.3926281929016113,0.3747403025627136,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.9990000128746032,0.6641504168510437,0.4162887334823608,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7559186816215515,0.2532320022583008,0.2433470785617828,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.655142605304718,0.1638030558824539,0.7533379793167114,285.838134765625,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0168762207031,285.8406066894531,1.0,0.4745005667209625,1.0,1.0,0.0,1.0,-2.428400754928589,2.428396463394165,4.451820132089779e-06,1.7139748334884644,0.6547567248344421,0.6547567248344421,0.0,117.56078338623048,117.0,15402.453125,-0.0,1304.0157470703125,1.0,283.1499938964844,285.3389892578125,289.2955017089844,290.3778686523437,293.1499938964844,293.1499938964844,283.1499938964844,20577.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107686161994934,1.0,0.0,0.0,1.6733800172805786,1.6733874082565308,1.8684545466385321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.661865234375,0.0,192.36984252929688,1895.4371337890625,0.0,990.40087890625,0.4497010111808777,1.0,0.0,3.0,1.0,0.0
12075900,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.7584975361824036,0.2569557130336761,0.2343873828649521,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8689917922019958,0.3911532163619995,0.3733711838722229,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9990000128746032,0.662407636642456,0.4178520441055298,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7539294958114624,0.2520841360092163,0.2422865629196167,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.6531967520713806,0.1629228442907333,0.7495115399360657,285.8645935058594,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0165100097656,285.86737060546875,1.0,0.4740191698074341,1.0,1.0,0.0,1.0,-2.421677350997925,2.421673059463501,4.427234671311453e-06,1.7091660499572754,0.6432672739028931,0.6432672739028931,0.0,118.01940155029295,117.0,15164.794921875,-0.0,1297.7760009765625,1.0,283.1499938964844,285.3765869140625,289.2724304199219,290.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,20600.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605625569820404,1.0,0.0,0.0,1.6188533306121826,1.618860363960266,1.7486721048953768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.548095703125,0.0,178.62313842773438,1895.4371337890625,0.0,960.5752563476562,0.4388464391231537,1.0,0.0,3.0,1.0,0.0
12075960,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7564181685447693,0.2559453845024109,0.2335046827793121,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8666009902954102,0.389697402715683,0.3720252811908722,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9990000128746032,0.6604426503181458,0.4197895526885986,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.7517533898353577,0.250945508480072,0.2412402778863906,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.6510834693908691,0.1620440334081649,0.7457200288772583,285.89410400390625,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0161437988281,285.897216796875,1.0,0.4737303256988525,1.0,1.0,0.0,1.0,-2.415515899658203,2.41551160812378,4.404766059451504e-06,1.7047581672668457,0.631573498249054,0.631573498249054,0.0,118.64979553222656,105.0,14923.4169921875,-0.0,1292.946533203125,1.0,283.1499938964844,285.4173583984375,289.24920654296875,290.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,20612.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600421667098999,1.0,0.0,0.0,1.5635626316070557,1.56356942653656,1.631262875889661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.300048828125,0.0,165.40969848632812,1895.4371337890625,0.0,931.1504516601562,0.4279494881629944,1.0,0.0,3.0,1.0,0.0
12076020,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.757499098777771,0.2539649903774261,0.2316406518220901,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.8680052161216736,0.3868225216865539,0.3692291378974914,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9990000128746032,0.6570731401443481,0.4146206676959991,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.7525125741958618,0.248679980635643,0.239017516374588,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6513468027114868,0.160284474492073,0.7374324202537537,285.9549865722656,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0155334472656,285.9580383300781,1.0,0.4682503938674927,1.0,1.0,0.0,1.0,-2.3911004066467285,2.3910961151123047,4.316624654165935e-06,1.687469482421875,0.607532799243927,0.607532799243927,0.0,115.89578247070312,93.0,14376.025390625,-0.0,1252.5810546875,1.0,283.1499938964844,285.50201416015625,289.2012023925781,290.22344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20602.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896477699279785,1.0,0.0,0.0,1.4514065980911257,1.4514130353927612,1.4056317354516068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.498046875,0.0,140.7606658935547,1895.4371337890625,0.0,872.7906494140625,0.4062216579914093,1.0,0.0,3.0,1.0,0.0
12076080,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.757499098777771,0.2539649903774261,0.2316406518220901,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.8680052161216736,0.3868225216865539,0.3692291378974914,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9990000128746032,0.6570731401443481,0.4146206676959991,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.7525125741958618,0.248679980635643,0.239017516374588,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6513468027114868,0.160284474492073,0.7374324202537537,285.9549865722656,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0155334472656,285.9580383300781,1.0,0.4682503938674927,1.0,1.0,0.0,1.0,-2.3911004066467285,2.3910961151123047,4.316624654165935e-06,1.687469482421875,0.607532799243927,0.607532799243927,0.0,115.89578247070312,93.0,14376.025390625,-0.0,1252.5810546875,1.0,283.1499938964844,285.50201416015625,289.2012023925781,290.22344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20602.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896477699279785,1.0,0.0,0.0,1.4514065980911257,1.4514130353927612,1.4056317354516068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.498046875,0.0,140.7606658935547,1895.4371337890625,0.0,872.7906494140625,0.4062216579914093,1.0,0.0,3.0,1.0,0.0
12076140,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.7627627849578857,0.2520577907562256,0.2297374308109283,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8743199110031128,0.3840095102787018,0.3663819134235382,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.9990000128746032,0.6559808850288391,0.4026502072811126,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.7573243975639343,0.246452122926712,0.2367191761732101,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.6552063226699829,0.1585957407951355,0.7288667559623718,286.01873779296875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0156555175781,286.0220947265625,1.0,0.4597509801387787,1.0,1.0,0.0,1.0,-2.357973575592041,2.3579695224761963,4.19830621467554e-06,1.6638646125793457,0.5826146602630615,0.5826146602630615,0.0,110.24022674560548,96.0,13770.9833984375,-0.0,1191.2637939453125,1.0,283.1499938964844,285.59136962890625,289.1494140625,290.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,20547.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776816606521606,1.0,0.0,0.0,1.3382549285888672,1.3382610082626345,1.195008962895372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.51171875,0.0,118.65690612792967,1895.4371337890625,0.0,812.0107421875,0.3848853409290313,1.0,0.0,3.0,1.0,0.0
12076200,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.7627627849578857,0.2520577907562256,0.2297374308109283,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8743199110031128,0.3840095102787018,0.3663819134235382,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.9990000128746032,0.6559808850288391,0.4026502072811126,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.7573243975639343,0.246452122926712,0.2367191761732101,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.6552063226699829,0.1585957407951355,0.7288667559623718,286.01873779296875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0156555175781,286.0220947265625,1.0,0.4597509801387787,1.0,1.0,0.0,1.0,-2.357973575592041,2.3579695224761963,4.19830621467554e-06,1.6638646125793457,0.5826146602630615,0.5826146602630615,0.0,110.24022674560548,96.0,13770.9833984375,-0.0,1191.2637939453125,1.0,283.1499938964844,285.59136962890625,289.1494140625,290.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,20547.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776816606521606,1.0,0.0,0.0,1.3382549285888672,1.3382610082626345,1.195008962895372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.51171875,0.0,118.65690612792967,1895.4371337890625,0.0,812.0107421875,0.3848853409290313,1.0,0.0,3.0,1.0,0.0
12076260,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.764911413192749,0.2505381107330322,0.2282676994800567,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8768995404243469,0.3817277550697326,0.3641212880611419,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.9990000128746032,0.6563019752502441,0.3966979682445526,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.7591049671173096,0.2446334064006805,0.2348982989788055,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.6565311551094055,0.1572767049074173,0.7223923802375793,286.0827331542969,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0167236328125,286.087158203125,1.0,0.4551922082901001,1.0,1.0,0.0,1.0,-2.336368560791016,2.336364507675171,4.12182953368756e-06,1.6483131647109983,0.5611817836761475,0.5611817836761475,0.0,107.34873962402344,96.0,13269.4716796875,-0.0,1155.2794189453125,1.0,283.1499938964844,285.6763610839844,289.1042785644531,290.0608825683594,293.1499938964844,293.1499938964844,283.1499938964844,20457.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663823485374451,1.0,0.0,0.0,1.243956208229065,1.2439618110656738,1.0325321397886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.261962890625,0.0,102.19377136230467,1895.4371337890625,0.0,758.3413696289062,0.3675928711891174,1.0,0.0,3.0,1.0,0.0
12076320,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.7650670409202576,0.2502581179141998,0.228002518415451,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8770883083343506,0.381303608417511,0.3637068271636963,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.9990000128746032,0.6563557982444763,0.3959949314594269,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.7591913342475891,0.2442919462919235,0.2345632910728454,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.6565693020820618,0.1570339202880859,0.7212356328964233,286.0965881347656,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0169982910156,286.10113525390625,1.0,0.4545074105262756,1.0,1.0,0.0,1.0,-2.3329153060913086,2.332911252975464,4.109688688913593e-06,1.6458356380462646,0.5570677518844604,0.5570677518844604,0.0,106.98699188232422,99.0,13175.4169921875,-0.0,1149.981201171875,1.0,283.1499938964844,285.69403076171875,289.0957946777344,290.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,20435.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641175508499146,1.0,0.0,0.0,1.2262262105941772,1.226231813430786,1.003308867097985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.270751953125,0.0,99.28559112548828,1895.4371337890625,0.0,748.0037841796875,0.364392876625061,1.0,0.0,3.0,1.0,0.0
12076380,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.764765202999115,0.248579204082489,0.2264396548271179,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.8767443895339966,0.3787343502044678,0.361224353313446,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.9990000128746032,0.6563631296157837,0.3937472701072693,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.7584576606750488,0.2422107309103012,0.232545405626297,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.6557138562202454,0.1555610746145248,0.7143861651420593,286.1921691894531,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0190734863281,286.19757080078125,1.0,0.451322078704834,1.0,1.0,0.0,1.0,-2.314702272415161,2.3146982192993164,4.04596357839182e-06,1.632762789726257,0.5311782956123352,0.5311782956123352,0.0,105.65176391601562,102.0,12590.9677734375,-0.0,1124.524169921875,1.0,283.1499938964844,285.81207275390625,289.0446472167969,289.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,20266.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494416356086731,1.0,0.0,0.0,1.1179271936416626,1.1179324388504028,8.33912494613287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.74609375,0.0,82.75813293457031,1895.4371337890625,0.0,684.2723999023438,0.3452431857585907,1.0,0.0,3.0,1.0,0.0
12076440,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.764765202999115,0.248579204082489,0.2264396548271179,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.8767443895339966,0.3787343502044678,0.361224353313446,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.9990000128746032,0.6563631296157837,0.3937472701072693,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.7584576606750488,0.2422107309103012,0.232545405626297,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.6557138562202454,0.1555610746145248,0.7143861651420593,286.1921691894531,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0190734863281,286.19757080078125,1.0,0.451322078704834,1.0,1.0,0.0,1.0,-2.314702272415161,2.3146982192993164,4.04596357839182e-06,1.632762789726257,0.5311782956123352,0.5311782956123352,0.0,105.65176391601562,102.0,12590.9677734375,-0.0,1124.524169921875,1.0,283.1499938964844,285.81207275390625,289.0446472167969,289.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,20266.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494416356086731,1.0,0.0,0.0,1.1179271936416626,1.1179324388504028,8.33912494613287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.74609375,0.0,82.75813293457031,1895.4371337890625,0.0,684.2723999023438,0.3452431857585907,1.0,0.0,3.0,1.0,0.0
12076500,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.7639352679252625,0.247785285115242,0.2257155030965805,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8757586479187012,0.3775025010108948,0.3600500226020813,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.9990000128746032,0.6560910940170288,0.393772691488266,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7574182748794556,0.2412071973085403,0.2315879017114639,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.6546987295150757,0.154848575592041,0.7111613750457764,286.2452697753906,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0202331542969,286.2510681152344,1.0,0.4503203928470611,1.0,1.0,0.0,1.0,-2.3074278831481934,2.3074238300323486,4.020655978820287e-06,1.627538561820984,0.518153727054596,0.518153727054596,0.0,105.4767074584961,102.0,12299.8828125,-0.0,1115.8619384765625,1.0,283.1499938964844,285.8755187988281,289.0202941894531,289.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,20165.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418843626976013,1.0,0.0,0.0,1.0657730102539062,1.065778136253357,7.579191674267349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.031494140625,0.0,75.533935546875,1895.4371337890625,0.0,653.5737915039062,0.3362922668457031,1.0,0.0,3.0,1.0,0.0
12076560,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7627601027488708,0.2470223605632782,0.2250275611877441,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.8743554949760437,0.3763052225112915,0.3589175939559936,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.9990000128746032,0.6556127071380615,0.394399493932724,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.7560361623764038,0.240225464105606,0.2306615561246872,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.6533826589584351,0.1541498601436615,0.7080444693565369,286.3014831542969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.021484375,286.3076171875,1.0,0.4496328234672546,1.0,1.0,0.0,1.0,-2.3011367321014404,2.301132678985596,3.998835381935351e-06,1.6230189800262451,0.5051010847091675,0.5051010847091675,0.0,105.55935668945312,105.0,12009.1220703125,-0.0,1109.32568359375,1.0,283.1499938964844,285.9413146972656,288.99658203125,289.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,20055.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342519283294678,1.0,0.0,0.0,1.015215277671814,1.0152201652526855,6.877169056451748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.626708984375,0.0,68.96991729736328,1895.4371337890625,0.0,623.9635009765625,0.3278048634529114,1.0,0.0,3.0,1.0,0.0
12076620,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.759640097618103,0.2455822676420211,0.2237513661384582,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.870608925819397,0.3740093410015106,0.3567685186862945,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.9990000128746032,0.6540502905845642,0.39706552028656,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.7524994015693665,0.2383158355951309,0.2288850247859954,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.6500806212425232,0.1527904719114303,0.7020886540412903,286.4217224121094,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02410888671875,286.4283752441406,1.0,0.4490108788013458,1.0,1.0,0.0,1.0,-2.290935754776001,2.290931701660156,3.963582912547281e-06,1.6156868934631348,0.4789738357067108,0.4789738357067108,0.0,106.3355941772461,108.0,11428.431640625,-0.0,1101.296142578125,1.0,283.1499938964844,286.07843017578125,288.9505310058594,289.7928161621094,293.1499938964844,293.1499938964844,283.1499938964844,19822.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188618898391724,1.0,0.0,0.0,0.9194814562797546,0.9194861054420472,5.6413028914903414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.585205078125,0.0,57.67460250854492,1895.4371337890625,0.0,568.3020629882812,0.3122883439064026,1.0,0.0,3.0,1.0,0.0
12076680,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.759640097618103,0.2455822676420211,0.2237513661384582,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.870608925819397,0.3740093410015106,0.3567685186862945,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.9990000128746032,0.6540502905845642,0.39706552028656,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.7524994015693665,0.2383158355951309,0.2288850247859954,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.6500806212425232,0.1527904719114303,0.7020886540412903,286.4217224121094,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02410888671875,286.4283752441406,1.0,0.4490108788013458,1.0,1.0,0.0,1.0,-2.290935754776001,2.290931701660156,3.963582912547281e-06,1.6156868934631348,0.4789738357067108,0.4789738357067108,0.0,106.3355941772461,108.0,11428.431640625,-0.0,1101.296142578125,1.0,283.1499938964844,286.07843017578125,288.9505310058594,289.7928161621094,293.1499938964844,293.1499938964844,283.1499938964844,19822.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188618898391724,1.0,0.0,0.0,0.9194814562797546,0.9194861054420472,5.6413028914903414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.585205078125,0.0,57.67460250854492,1895.4371337890625,0.0,568.3020629882812,0.3122883439064026,1.0,0.0,3.0,1.0,0.0
12076740,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.548583984375,0.7558240294456482,0.2442457973957061,0.2225915193557739,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.8660021424293518,0.3718351125717163,0.3547588586807251,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.9990000128746032,0.6517471075057983,0.4011367261409759,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.7482550740242004,0.2364631742238998,0.2271882593631744,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.6461805105209351,0.1514761000871658,0.6964476108551025,286.5497741699219,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.02685546875,286.55682373046875,1.0,0.4491618573665619,1.0,1.0,0.0,1.0,-2.2832040786743164,2.283200263977051,3.936971552320756e-06,1.6101267337799072,0.4528944790363312,0.4528944790363312,0.0,107.73318481445312,111.0,10850.294921875,-0.0,1098.3948974609375,1.0,283.1499938964844,286.219970703125,288.9053649902344,289.71209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19590.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033130645751953,1.0,0.0,0.0,0.8315627574920654,0.8315671682357788,4.614062731889136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.24072265625,0.0,48.53634643554688,1895.4371337890625,0.0,517.1898803710938,0.2987211942672729,1.0,0.0,3.0,1.0,0.0
12076800,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.548583984375,0.7558240294456482,0.2442457973957061,0.2225915193557739,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.8660021424293518,0.3718351125717163,0.3547588586807251,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.9990000128746032,0.6517471075057983,0.4011367261409759,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.7482550740242004,0.2364631742238998,0.2271882593631744,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.6461805105209351,0.1514761000871658,0.6964476108551025,286.5497741699219,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.02685546875,286.55682373046875,1.0,0.4491618573665619,1.0,1.0,0.0,1.0,-2.2832040786743164,2.283200263977051,3.936971552320756e-06,1.6101267337799072,0.4528944790363312,0.4528944790363312,0.0,107.73318481445312,111.0,10850.294921875,-0.0,1098.3948974609375,1.0,283.1499938964844,286.219970703125,288.9053649902344,289.71209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19590.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033130645751953,1.0,0.0,0.0,0.8315627574920654,0.8315671682357788,4.614062731889136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.24072265625,0.0,48.53634643554688,1895.4371337890625,0.0,517.1898803710938,0.2987211942672729,1.0,0.0,3.0,1.0,0.0
12076860,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.751610517501831,0.2429990172386169,0.2215308398008346,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830139160156,0.8608912825584412,0.3697664141654968,0.352868378162384,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841125488281,0.9990000128746032,0.6488093733787537,0.4061820805072784,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.7435964345932007,0.2346584349870681,0.2255535870790481,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787414550781,0.6419410705566406,0.1501956135034561,0.691048264503479,286.6827392578125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02960205078125,286.6899719238281,1.0,0.4498719573020935,1.0,1.0,0.0,1.0,-2.2772700786590576,2.277266263961792,3.916609784937464e-06,1.6058578491210938,0.4269270598888397,0.4269270598888397,0.0,109.57987213134766,114.0,10277.3232421875,-0.0,1099.177734375,1.0,283.1499938964844,286.3628845214844,288.85601806640625,289.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,19377.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866420328617096,1.0,0.0,0.0,0.751698911190033,0.7517030835151672,3.7703465238791984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.31787109375,0.0,41.18434524536133,1895.4371337890625,0.0,467.6024169921875,0.286965936422348,1.0,0.0,3.0,1.0,0.0
12076920,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.751610517501831,0.2429990172386169,0.2215308398008346,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830139160156,0.8608912825584412,0.3697664141654968,0.352868378162384,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841125488281,0.9990000128746032,0.6488093733787537,0.4061820805072784,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.7435964345932007,0.2346584349870681,0.2255535870790481,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787414550781,0.6419410705566406,0.1501956135034561,0.691048264503479,286.6827392578125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02960205078125,286.6899719238281,1.0,0.4498719573020935,1.0,1.0,0.0,1.0,-2.2772700786590576,2.277266263961792,3.916609784937464e-06,1.6058578491210938,0.4269270598888397,0.4269270598888397,0.0,109.57987213134766,114.0,10277.3232421875,-0.0,1099.177734375,1.0,283.1499938964844,286.3628845214844,288.85601806640625,289.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,19377.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866420328617096,1.0,0.0,0.0,0.751698911190033,0.7517030835151672,3.7703465238791984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.31787109375,0.0,41.18434524536133,1895.4371337890625,0.0,467.6024169921875,0.286965936422348,1.0,0.0,3.0,1.0,0.0
12076980,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.7472009658813477,0.2418238371610641,0.2205490469932556,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.8555246591567993,0.3677840828895569,0.3510750234127044,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.9990000128746032,0.6453441381454468,0.4118922352790832,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.7387306690216064,0.2329006791114807,0.22397480905056,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.637528657913208,0.1489338427782058,0.685805082321167,286.8179626464844,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0321960449219,286.8252868652344,1.0,0.4509799480438232,1.0,1.0,0.0,1.0,-2.2726008892059326,2.272597074508667,3.900629053532612e-06,1.60249924659729,0.4011093378067016,0.4011093378067016,0.0,111.75154876708984,102.0,9712.158203125,-0.0,1102.569091796875,1.0,283.1499938964844,286.5045166015625,288.80438232421875,289.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,19195.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679673016071319,1.0,0.0,0.0,0.6796327233314514,0.6796368360519409,3.082066868387301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.0029296875,0.0,35.26047134399414,1895.4371337890625,0.0,417.7958984375,0.276775985956192,1.0,0.0,3.0,1.0,0.0
12077040,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.7472009658813477,0.2418238371610641,0.2205490469932556,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.8555246591567993,0.3677840828895569,0.3510750234127044,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.9990000128746032,0.6453441381454468,0.4118922352790832,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.7387306690216064,0.2329006791114807,0.22397480905056,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.637528657913208,0.1489338427782058,0.685805082321167,286.8179626464844,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0321960449219,286.8252868652344,1.0,0.4509799480438232,1.0,1.0,0.0,1.0,-2.2726008892059326,2.272597074508667,3.900629053532612e-06,1.60249924659729,0.4011093378067016,0.4011093378067016,0.0,111.75154876708984,102.0,9712.158203125,-0.0,1102.569091796875,1.0,283.1499938964844,286.5045166015625,288.80438232421875,289.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,19195.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679673016071319,1.0,0.0,0.0,0.6796327233314514,0.6796368360519409,3.082066868387301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.0029296875,0.0,35.26047134399414,1895.4371337890625,0.0,417.7958984375,0.276775985956192,1.0,0.0,3.0,1.0,0.0
12077100,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.7470143437385559,0.2412511259317398,0.2200237363576889,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.855231761932373,0.3668113052845001,0.3501465022563934,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.9990000128746032,0.6436533331871033,0.4112344086170196,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.7382431626319885,0.2320298552513122,0.2231428772211074,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.6370007395744324,0.1482989192008972,0.6829235553741455,286.8839111328125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0333251953125,286.8907165527344,1.0,0.4494594633579254,1.0,1.0,0.0,1.0,-2.265615940093994,2.2656118869781494,3.876976734318305e-06,1.5975958108901978,0.3882347047328949,0.3882347047328949,0.0,111.31658935546876,102.0,9423.8779296875,-0.0,1093.3856201171875,1.0,283.1499938964844,286.5733642578125,288.77947998046875,289.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,19116.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579804539680481,1.0,0.0,0.0,0.6463332176208496,0.6463372111320496,2.7874456520748936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.27880859375,0.0,32.73381042480469,1895.4371337890625,0.0,393.3927307128906,0.2721816301345825,1.0,0.0,3.0,1.0,0.0
12077160,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.7481639981269836,0.24068483710289,0.2194688618183136,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.856521487236023,0.3658441007137298,0.3491872251033783,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.9990000128746032,0.6424724459648132,0.4082193374633789,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.7390366196632385,0.2311566770076751,0.2222730815410614,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.6375783085823059,0.1476670503616333,0.6798563599586487,286.94586181640625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.034423828125,286.9524230957031,1.0,0.446965754032135,1.0,1.0,0.0,1.0,-2.2554519176483154,2.25544810295105,3.8425323509727605e-06,1.5903542041778564,0.3753251433372497,0.3753251433372497,0.0,109.85677337646484,90.0,9130.5693359375,-0.0,1076.9378662109375,1.0,283.1499938964844,286.638671875,288.7554626464844,289.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,19040.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476413130760193,1.0,0.0,0.0,0.6145073771476746,0.6145113110542297,2.5196930764082023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.6904296875,0.0,30.428163528442383,1895.4371337890625,0.0,369.6050720214844,0.2679024338722229,1.0,0.0,3.0,1.0,0.0
