time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.753430187702179,0.2395648211240768,0.2183013558387756,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.8626015186309814,0.3639187216758728,0.3472048640251159,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.9990000128746032,0.6418801546096802,0.3972711563110351,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.7434322834014893,0.2294003665447235,0.2204505652189254,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.6412054896354675,0.1464381068944931,0.6734827756881714,287.0634460449219,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0367126464844,287.0696105957031,1.0,0.4396113455295563,1.0,1.0,0.0,1.0,-2.2286832332611084,2.2286794185638428,3.752534212253522e-06,1.5712344646453855,0.3494230508804321,0.3494230508804321,0.0,104.88468170166016,93.0,8541.79296875,-0.0,1029.967041015625,1.0,283.1499938964844,286.7618408203125,288.7095642089844,289.34783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18892.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260104894638061,1.0,0.0,0.0,0.5550616383552551,0.5550654530525208,2.0557763491524383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.359130859375,0.0,26.38457679748535,1895.4371337890625,0.0,324.12109375,0.2602685093879699,1.0,0.0,3.0,1.0,0.0
12077280,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.753430187702179,0.2395648211240768,0.2183013558387756,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.8626015186309814,0.3639187216758728,0.3472048640251159,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.9990000128746032,0.6418801546096802,0.3972711563110351,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.7434322834014893,0.2294003665447235,0.2204505652189254,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.6412054896354675,0.1464381068944931,0.6734827756881714,287.0634460449219,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0367126464844,287.0696105957031,1.0,0.4396113455295563,1.0,1.0,0.0,1.0,-2.2286832332611084,2.2286794185638428,3.752534212253522e-06,1.5712344646453855,0.3494230508804321,0.3494230508804321,0.0,104.88468170166016,93.0,8541.79296875,-0.0,1029.967041015625,1.0,283.1499938964844,286.7618408203125,288.7095642089844,289.34783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18892.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260104894638061,1.0,0.0,0.0,0.5550616383552551,0.5550654530525208,2.0557763491524383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.359130859375,0.0,26.38457679748535,1895.4371337890625,0.0,324.12109375,0.2602685093879699,1.0,0.0,3.0,1.0,0.0
12077340,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.7559727430343628,0.2384775429964065,0.217232346534729,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819152832031,0.8654324412345886,0.3620292246341705,0.3453256487846374,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.9990000128746032,0.6427605152130127,0.3912422358989715,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803283691406,0.7451480031013489,0.2276402860879898,0.2186980992555618,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778869628906,0.6426120400428772,0.1452836096286773,0.6677904725074768,287.181640625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0394592285156,287.1883544921875,1.0,0.4352909922599792,1.0,1.0,0.0,1.0,-2.208949565887451,2.2089459896087646,3.6866963455395295e-06,1.556989073753357,0.3235166668891907,0.3235166668891907,0.0,102.07618713378906,96.0,7982.00732421875,-0.0,999.2155151367188,1.0,283.1499938964844,286.8807373046875,288.6670837402344,289.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18758.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033642113208771,1.0,0.0,0.0,0.5011610388755798,0.5011649131774902,1.6758999521471196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.86474609375,0.0,22.99665641784668,1895.4371337890625,0.0,281.6260986328125,0.2537743151187897,1.0,0.0,3.0,1.0,0.0
12077400,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.7559727430343628,0.2384775429964065,0.217232346534729,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819152832031,0.8654324412345886,0.3620292246341705,0.3453256487846374,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.9990000128746032,0.6427605152130127,0.3912422358989715,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803283691406,0.7451480031013489,0.2276402860879898,0.2186980992555618,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778869628906,0.6426120400428772,0.1452836096286773,0.6677904725074768,287.181640625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0394592285156,287.1883544921875,1.0,0.4352909922599792,1.0,1.0,0.0,1.0,-2.208949565887451,2.2089459896087646,3.6866963455395295e-06,1.556989073753357,0.3235166668891907,0.3235166668891907,0.0,102.07618713378906,96.0,7982.00732421875,-0.0,999.2155151367188,1.0,283.1499938964844,286.8807373046875,288.6670837402344,289.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18758.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033642113208771,1.0,0.0,0.0,0.5011610388755798,0.5011649131774902,1.6758999521471196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.86474609375,0.0,22.99665641784668,1895.4371337890625,0.0,281.6260986328125,0.2537743151187897,1.0,0.0,3.0,1.0,0.0
12077460,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29449462890625,0.7560787796974182,0.2375092655420303,0.2163319587707519,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.8653888702392578,0.3603355586528778,0.3436943590641022,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.9990000128746032,0.6433149576187134,0.3894529044628143,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.7445648908615112,0.2260458022356033,0.2171588689088821,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.6420727372169495,0.1442496180534362,0.6630083322525024,287.295654296875,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0419921875,287.3027648925781,1.0,0.4330184757709503,1.0,1.0,0.0,1.0,-2.1961653232574463,2.19616174697876,3.644432126748143e-06,1.547795057296753,0.2998366951942444,0.2998366951942444,0.0,101.08503723144533,96.0,7487.73681640625,-0.0,982.6494140625,1.0,283.1499938964844,286.99090576171875,288.6331481933594,289.1911315917969,293.1499938964844,293.1499938964844,283.1499938964844,18591.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382267951965332,1.0,0.0,0.0,0.4557105302810669,0.4656446278095245,1.3857076375245473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.698486328125,0.0,20.7489070892334,1895.4371337890625,0.0,245.5594177246093,0.2489661276340484,1.0,0.0,3.0,1.0,0.0
12077520,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3047180175781,0.756012499332428,0.2374268621206283,0.2162568569183349,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.8652957677841187,0.3601909577846527,0.3435564935207367,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.9990000128746032,0.6433377861976624,0.3894225060939789,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.7444420456886292,0.2259087711572647,0.2170284241437912,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30194091796875,0.6419627666473389,0.1441601067781448,0.6626042127609253,287.305908203125,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.04217529296875,287.3130798339844,1.0,0.4328828454017639,1.0,1.0,0.0,1.0,-2.195230722427368,2.1952271461486816,3.641353259808966e-06,1.5471230745315552,0.2977890968322754,0.2977890968322754,0.0,101.05109405517578,99.0,7445.01025390625,-0.0,981.5889892578124,1.0,283.1499938964844,287.00054931640625,288.6305847167969,289.185546875,293.1499938964844,293.1499938964844,283.1499938964844,18568.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804613351821899,1.0,0.0,0.0,0.4518675208091736,0.464553564786911,1.3624346983931446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.01806640625,0.0,20.64769744873047,1895.4371337890625,0.0,242.5912170410156,0.2486425340175628,1.0,0.0,3.0,1.0,0.0
12077580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.7543913722038269,0.2364259958267212,0.2153628170490265,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.8631951808929443,0.3584277331829071,0.3418940007686615,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371643066406,0.9990000128746032,0.6432217955589294,0.390383243560791,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.7421445250511169,0.2242124080657959,0.2154359221458435,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.6399170160293579,0.1430441886186599,0.6576659083366394,287.4358215332031,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0446472167969,287.4429931640625,1.0,0.4318569004535675,1.0,1.0,0.0,1.0,-2.1854686737060547,2.185465097427368,3.609278564908891e-06,1.5401065349578855,0.2723682820796966,0.2723682820796966,0.0,101.18547058105467,102.0,6926.5400390625,-0.0,972.3777465820312,1.0,283.1499938964844,287.1219177246094,288.601806640625,289.1194152832031,293.1499938964844,293.1499938964844,283.1499938964844,18302.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585457801818847,1.0,0.0,0.0,0.4068521559238434,0.4676523804664612,1.104502622695236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2106.504638671875,0.0,20.23076438903809,1895.4371337890625,0.0,207.63641357421875,0.245827704668045,1.0,0.0,3.0,1.0,0.0
12077640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.7543913722038269,0.2364259958267212,0.2153628170490265,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.8631951808929443,0.3584277331829071,0.3418940007686615,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371643066406,0.9990000128746032,0.6432217955589294,0.390383243560791,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.7421445250511169,0.2242124080657959,0.2154359221458435,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.6399170160293579,0.1430441886186599,0.6576659083366394,287.4358215332031,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0446472167969,287.4429931640625,1.0,0.4318569004535675,1.0,1.0,0.0,1.0,-2.1854686737060547,2.185465097427368,3.609278564908891e-06,1.5401065349578855,0.2723682820796966,0.2723682820796966,0.0,101.18547058105467,102.0,6926.5400390625,-0.0,972.3777465820312,1.0,283.1499938964844,287.1219177246094,288.601806640625,289.1194152832031,293.1499938964844,293.1499938964844,283.1499938964844,18302.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585457801818847,1.0,0.0,0.0,0.4068521559238434,0.4676523804664612,1.104502622695236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2106.504638671875,0.0,20.23076438903809,1895.4371337890625,0.0,207.63641357421875,0.245827704668045,1.0,0.0,3.0,1.0,0.0
12077700,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976501464844,0.7531266808509827,0.2359373271465301,0.2149412930011749,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.8616089820861816,0.3575659990310669,0.3410982191562652,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.9990000128746032,0.6428623795509338,0.3916442990303039,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974060058594,0.740556538105011,0.2233663499355316,0.2146576941013336,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.6385091543197632,0.142483964562416,0.6552520394325256,287.498779296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0457458496094,287.5057373046875,1.0,0.4317326843738556,1.0,1.0,0.0,1.0,-2.1816868782043457,2.181683301925659,3.5968987504020333e-06,1.5373914241790771,0.2597408592700958,0.2597408592700958,0.0,101.5788803100586,102.0,6681.7333984375,-0.0,970.095947265625,1.0,283.1499938964844,287.1805419921875,288.5897216796875,289.0881042480469,293.1499938964844,293.1499938964844,283.1499938964844,18224.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460031151771545,1.0,0.0,0.0,0.3867053091526031,0.4717353880405426,9.982866089330857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.3656005859373,0.0,20.21358871459961,1895.4371337890625,0.0,188.19439697265625,0.244959220290184,1.0,0.0,3.0,1.0,0.0
12077760,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7516195178031921,0.2354469299316406,0.2145275175571441,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.8597384095191956,0.3567050695419311,0.3403140604496002,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5607604980469,0.9990000128746032,0.6422877311706543,0.3933266103267669,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.7387334704399109,0.2225127965211868,0.2138819545507431,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556945800781,0.636897087097168,0.1419176012277603,0.6528493762016296,287.5594787597656,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.04669189453125,287.566162109375,1.0,0.4318132400512695,1.0,1.0,0.0,1.0,-2.1784508228302,2.1784472465515137,3.5863276934833266e-06,1.5350708961486816,0.2471483498811721,0.2471483498811721,0.0,102.14925384521484,105.0,6446.376953125,-0.0,969.0150756835938,1.0,283.1499938964844,287.2367248535156,288.5814514160156,289.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18176.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327055275440216,1.0,0.0,0.0,0.3678890466690063,0.4749709963798523,9.082717689068431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1957.12158203125,0.0,20.197811126708984,1895.4371337890625,0.0,167.7047576904297,0.2442637085914611,1.0,0.0,3.0,1.0,0.0
12077820,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.7480263113975525,0.2344416677951812,0.2136994451284408,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67431640625,0.855323076248169,0.3549603223800659,0.338748574256897,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752624511719,0.9990000128746032,0.6404879093170166,0.3977176547050476,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.7345184683799744,0.2207637429237365,0.2123135924339294,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.6331826448440552,0.1407550573348999,0.6480052471160889,287.6740417480469,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04815673828125,287.6802673339844,1.0,0.4324564635753631,1.0,1.0,0.0,1.0,-2.173147678375244,2.1731441020965576,3.569055024854606e-06,1.531277418136597,0.2220395505428314,0.2220395505428314,0.0,103.72595977783205,108.0,6000.93896484375,-0.0,969.6237182617188,1.0,283.1499938964844,287.3431396484375,288.57672119140625,289.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,18130.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058100044727325,1.0,0.0,0.0,0.3334451615810394,0.4789835512638092,7.695817316744069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.8743896484373,0.0,20.129297256469727,1895.4371337890625,0.0,125.51758575439452,0.2431403696537017,1.0,0.0,3.0,1.0,0.0
12077880,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.7480263113975525,0.2344416677951812,0.2136994451284408,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67431640625,0.855323076248169,0.3549603223800659,0.338748574256897,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752624511719,0.9990000128746032,0.6404879093170166,0.3977176547050476,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.7345184683799744,0.2207637429237365,0.2123135924339294,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.6331826448440552,0.1407550573348999,0.6480052471160889,287.6740417480469,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04815673828125,287.6802673339844,1.0,0.4324564635753631,1.0,1.0,0.0,1.0,-2.173147678375244,2.1731441020965576,3.569055024854606e-06,1.531277418136597,0.2220395505428314,0.2220395505428314,0.0,103.72595977783205,108.0,6000.93896484375,-0.0,969.6237182617188,1.0,283.1499938964844,287.3431396484375,288.57672119140625,289.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,18130.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058100044727325,1.0,0.0,0.0,0.3334451615810394,0.4789835512638092,7.695817316744069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.8743896484373,0.0,20.129297256469727,1895.4371337890625,0.0,125.51758575439452,0.2431403696537017,1.0,0.0,3.0,1.0,0.0
12077940,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.7438761591911316,0.0,0.2128472924232483,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.8502706289291382,0.0,0.3371590077877044,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.9990000128746032,0.0,0.4031518101692199,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.7297282814979553,0.0,0.2106957286596298,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.6289737224578857,0.0,0.6430167555809021,287.7803039550781,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04888916015625,287.7860717773437,0.0,0.0,1.0,1.0,0.0,1.0,-2.1688072681427,2.1688036918640137,3.5549696804082487e-06,1.5281851291656494,0.0,0.0,0.0,105.75633239746094,60.0,5585.92138671875,-0.0,972.8492431640624,0.0,283.1499938964844,287.4450988769531,288.6408386230469,289.0231018066406,293.1499938964844,293.1499938964844,278.1499938964844,18110.21875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3024566173553467,0.4810621738433838,6.664865992433988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02789688110352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.7438761591911316,0.0,0.2128472924232483,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.8502706289291382,0.0,0.3371590077877044,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.9990000128746032,0.0,0.4031518101692199,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.7297282814979553,0.0,0.2106957286596298,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.6289737224578857,0.0,0.6430167555809021,287.7803039550781,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04888916015625,287.7860717773437,0.0,0.0,1.0,1.0,0.0,1.0,-2.1688072681427,2.1688036918640137,3.5549696804082487e-06,1.5281851291656494,0.0,0.0,0.0,105.75633239746094,60.0,5585.92138671875,-0.0,972.8492431640624,0.0,283.1499938964844,287.4450988769531,288.6408386230469,289.0231018066406,293.1499938964844,293.1499938964844,278.1499938964844,18110.21875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3024566173553467,0.4810621738433838,6.664865992433988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02789688110352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0008152081863954,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.3592614233493805,0.0,0.0008584546740166,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.3592614233493805,0.0,0.0006340518593788,297.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0008584532188251,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.0040721264667809,287.8554382324219,294.1499938964844,290.3082275390625,285.61395263671875,290.34429931640625,296.60400390625,286.6242370605469,0.0,0.0,0.7852950096130371,0.7852950096130371,0.214705005288124,1.0,-0.0086871720850467,0.0087467757984995,-5.960317866993137e-05,-0.0109222065657377,0.0,0.0,0.0,-0.04567726328969,60.0,906.5408325195312,-0.0,-5.1453703235893045e-06,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,9.138602763414385e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.114945682215029e-16,1.6298664087000005e-15,2.4387590708696888e-21,9.548271895365446e-12,9.548256282854162e-12,1.5867425187522955e-17,0.0,0.0,-0.0,0.0,0.0,3.0656660113404473e-26,2.021080925247643e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0008597596897743,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0013204260030761,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0007472741417586,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0008557336986996,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0027538174763321,287.8507080078125,294.1499938964844,290.27227783203125,285.603271484375,290.3415222167969,296.0437927246094,286.0814208984375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078483521938323,0.0078394040465354,8.947637070377823e-06,-0.0115128075703978,0.0,0.0,0.0,-0.0417856536805629,60.0,368.82427978515625,-0.0,-4.196589543425944e-06,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.116286455849117e-29,5.543377075539938e-29,4.181508765426557e-32,4.363580390467297e-18,4.360490457289106e-18,3.089975789302492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0001165352223324,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001344627089565,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0001199256366817,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0001213122086483,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0005385119002312,287.8473205566406,294.1499938964844,290.2335205078125,285.5920104980469,290.3392028808594,295.3122253417969,285.8829040527344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012370517943054,0.0028772668447345,-0.0016402150504291,-0.0149834249168634,0.0,0.0,0.0,-0.008391723036766,60.0,140.4886932373047,-0.0,-1.0433749508820257e-07,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410346539042498e-41,1.0144700232479511e-40,2.3278370089363856e-41,-1.2782156241698411e-20,-1.0295565694245914e-20,-2.4865903455041058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.54719725996256e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0001008633262244,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.507044938392937e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0001004974765237,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,0.000475689099403,287.845947265625,294.1499938964844,290.1948547363281,285.5809936523437,290.3380432128906,294.6043395996094,285.83892822265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010172337060794,0.0007545877015218,0.0002626460336614,-0.017006954178214,0.0,0.0,0.0,-0.0081303305923938,60.0,53.14130401611328,-0.0,-7.055198381067386e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.80272847914022e-21,4.011955217852896e-21,3.7907728573905406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.485737245995551e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.989269892685115e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.378597365459427e-05,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.988896636059508e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,0.0004738197894766,287.8445129394531,294.1499938964844,290.15625,285.5702209472656,290.3365783691406,293.98956298828125,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107398265972,3.377831347961546e-08,0.0010107060661539,-0.0177130438387393,0.0,0.0,0.0,-0.0083442190662026,60.0,21.120201110839844,-0.0,-6.966443777400856e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.959207786580525e-21,3.980658871688695e-21,3.9785485109950465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.483836038270964e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.98696923488751e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,7.376374560408294e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.986929944716394e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0004737358831334,287.8429870605469,294.1499938964844,290.11773681640625,285.5596618652344,290.33477783203125,293.4559020996094,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106224799528,7.106116139965479e-09,0.0010106153786182,-0.0176687557250261,0.0,0.0,0.0,-0.0083356238901615,60.0,9.516796112060549,-0.0,-6.963656318248469e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960698165711541e-21,3.980359180275357e-21,3.980338985436184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.4810631708242e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.984046482713892e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.374210690613836e-05,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.984010830521584e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004735974944196,287.839599609375,294.1499938964844,290.0409240722656,285.53924560546875,290.3302001953125,292.5876159667969,285.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103253880515,7.071437657657498e-09,0.0010103182867169,-0.0175779368728399,0.0,0.0,0.0,-0.0083184316754341,60.0,3.6798620223999023,-0.0,-6.959562881547754e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960712705995746e-21,3.980356352997873e-21,3.980356352997873e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.4810631708242e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.984046482713892e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.374210690613836e-05,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.984010830521584e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004735974944196,287.839599609375,294.1499938964844,290.0409240722656,285.53924560546875,290.3302001953125,292.5876159667969,285.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103253880515,7.071437657657498e-09,0.0010103182867169,-0.0175779368728399,0.0,0.0,0.0,-0.0083184316754341,60.0,3.6798620223999023,-0.0,-6.959562881547754e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960712705995746e-21,3.980356352997873e-21,3.980356352997873e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.478240099269895e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.981072798836976e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.372014079010114e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.981037874240428e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0004734564863611,287.8358154296875,294.1499938964844,289.9643859863281,285.51959228515625,290.3243408203125,291.9261474609375,286.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100229410454,7.0360672843605715e-09,0.0010100158397108,-0.0174852926284074,0.0,0.0,0.0,-0.0083008967339992,60.0,2.8822174072265625,-0.0,-6.955396258945258e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.478240099269895e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.981072798836976e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.372014079010114e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.981037874240428e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0004734564863611,287.8358154296875,294.1499938964844,289.9643859863281,285.51959228515625,290.3243408203125,291.9261474609375,286.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100229410454,7.0360672843605715e-09,0.0010100158397108,-0.0174852926284074,0.0,0.0,0.0,-0.0083008967339992,60.0,2.8822174072265625,-0.0,-6.955396258945258e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.475391561863944e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.978072921512648e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,7.369797822320834e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.9780379969161e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.0004733141977339,287.8316955566406,294.1499938964844,289.88818359375,285.5007019042969,290.31719970703125,291.4168395996094,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097178164869,7.0003864927059575e-09,0.0010097107151523,-0.0173918344080448,0.0,0.0,0.0,-0.0082832081243395,60.0,2.6911747455596924,-0.0,-6.951194109205971e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.475391561863944e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.978072921512648e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,7.369797822320834e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.9780379969161e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.0004733141977339,287.8316955566406,294.1499938964844,289.88818359375,285.5007019042969,290.31719970703125,291.4168395996094,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097178164869,7.0003864927059575e-09,0.0010097107151523,-0.0173918344080448,0.0,0.0,0.0,-0.0082832081243395,60.0,2.6911747455596924,-0.0,-6.951194109205971e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.472546662436798e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.975077409762888e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,7.367584476014599e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.97504248516634e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004731721419375,287.8272399902344,294.1499938964844,289.8122863769531,285.482421875,290.3088684082031,291.01971435546875,286.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094130411744,6.964756771310476e-09,0.0010094060562551,-0.0172985084354877,0.0,0.0,0.0,-0.0082655446603894,60.0,2.58028531074524,-0.0,-6.94699977543678e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.472546662436798e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.975077409762888e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,7.367584476014599e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.97504248516634e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004731721419375,287.8272399902344,294.1499938964844,289.8122863769531,285.482421875,290.3088684082031,291.01971435546875,286.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094130411744,6.964756771310476e-09,0.0010094060562551,-0.0172985084354877,0.0,0.0,0.0,-0.0082655446603894,60.0,2.58028531074524,-0.0,-6.94699977543678e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.471134399063884e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.973589476430789e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,7.366485806414858e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.973555279430002e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004731015942525,287.82489013671875,294.1499938964844,289.7744445800781,285.4734802246094,290.3042297363281,290.8537292480469,286.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092618176713,6.947066033546889e-09,0.001009254832752,-0.0172521714121103,0.0,0.0,0.0,-0.0082567753270268,60.0,2.5310537815093994,-0.0,-6.944917174678268e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.469732322031632e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.972113184630872e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.365395140368491e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.972079715225846e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004730315704364,287.8224792480469,294.1499938964844,289.7366638183594,285.4646911621094,290.2992858886719,290.7054748535156,286.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091116419062,6.929508966635467e-09,0.0010091046569868,-0.0172061845660209,0.0,0.0,0.0,-0.0082480711862444,60.0,2.4835119247436523,-0.0,-6.942850916402676e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.466971823712812e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.969206439564005e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,7.363248005276546e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.969172242563218e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0004728937055915,287.81744384765625,294.1499938964844,289.661376953125,285.44744873046875,290.28857421875,290.4525451660156,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088159469887,6.894931736667331e-09,0.0010088090784847,-0.0171156153082847,0.0,0.0,0.0,-0.0082309301942586,60.0,2.3917155265808105,-0.0,-6.93878305924045e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.466971823712812e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.969206439564005e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,7.363248005276546e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.969172242563218e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0004728937055915,287.81744384765625,294.1499938964844,289.661376953125,285.44744873046875,290.28857421875,290.4525451660156,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088159469887,6.894931736667331e-09,0.0010088090784847,-0.0171156153082847,0.0,0.0,0.0,-0.0082309301942586,60.0,2.3917155265808105,-0.0,-6.93878305924045e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.464284812565892e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.966376092052089e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,7.36115689505823e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,9.966342622647062e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004727594787254,287.81219482421875,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.2453308105469,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085280518978,6.861271106828326e-09,0.0010085211833938,-0.0170274470001459,0.0,0.0,0.0,-0.0082142427563667,60.0,2.303408145904541,-0.0,-6.93482320457406e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.464284812565892e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.966376092052089e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,7.36115689505823e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,9.966342622647062e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004727594787254,287.81219482421875,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.2453308105469,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085280518978,6.861271106828326e-09,0.0010085211833938,-0.0170274470001459,0.0,0.0,0.0,-0.0082142427563667,60.0,2.303408145904541,-0.0,-6.93482320457406e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.461686568101868e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.963639604393391e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.35913563403301e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.963606862584128e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004726297047454,287.80670166015625,294.1499938964844,289.5116577148437,285.4140930175781,290.263671875,290.0719299316406,286.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082497028633,6.828722920459995e-09,0.0010082428343594,-0.0169421918690204,0.0,0.0,0.0,-0.0081981075927615,60.0,2.218137264251709,-0.0,-6.930995510856519e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
