time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.461686568101868e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.963639604393391e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.35913563403301e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.963606862584128e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004726297047454,287.80670166015625,294.1499938964844,289.5116577148437,285.4140930175781,290.263671875,290.0719299316406,286.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082497028633,6.828722920459995e-09,0.0010082428343594,-0.0169421918690204,0.0,0.0,0.0,-0.0081981075927615,60.0,2.218137264251709,-0.0,-6.930995510856519e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,9.45918945944868e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.961010073311628e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,7.357192953350022e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.960977331502364e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004725049948319,287.8009948730469,294.1499938964844,289.4372863769531,285.3978271484375,290.2496032714844,289.9237670898437,286.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079820640385,6.797434171090799e-09,0.0010079753119498,-0.0168602354824543,0.0,0.0,0.0,-0.0081825964152812,60.0,2.135636329650879,-0.0,-6.927317741656226e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,9.45918945944868e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.961010073311628e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,7.357192953350022e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.960977331502364e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004725049948319,287.8009948730469,294.1499938964844,289.4372863769531,285.3978271484375,290.2496032714844,289.9237670898437,286.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079820640385,6.797434171090799e-09,0.0010079753119498,-0.0168602354824543,0.0,0.0,0.0,-0.0081825964152812,60.0,2.135636329650879,-0.0,-6.927317741656226e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.457981650484726e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.959737508324906e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,7.35625289962627e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.959705494111404e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0004724446625914,287.798095703125,294.1499938964844,289.4001770019531,285.3897705078125,290.2421264648437,289.8570861816406,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078526102006,6.7822951699270115e-09,0.0010078458581119,-0.0168205797672271,0.0,0.0,0.0,-0.0081750908866524,60.0,2.0953547954559326,-0.0,-6.925537832103147e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.456801490159704e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,9.958494047168642e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,7.35533467377536e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.9584627605509e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004723856982309,287.7951354980469,294.1499938964844,289.3631896972656,285.3817443847656,290.23443603515625,289.7944641113281,286.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077261831611,6.7675038906145354e-09,0.0010077193146571,-0.0167818367481231,0.0,0.0,0.0,-0.0081677585840225,60.0,2.0556840896606445,-0.0,-6.923799844571479e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.454525570617987e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.956098074326292e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.353564433287829e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.956066060112788e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.000472272047773,287.7890930175781,294.1499938964844,289.2893981933594,285.3657531738281,290.2182006835937,289.6792297363281,286.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074822930619,6.738983593379544e-09,0.0010074755409732,-0.0167071316391229,0.0,0.0,0.0,-0.0081536192446947,60.0,1.9780776500701904,-0.0,-6.920448214486896e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.454525570617987e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.956098074326292e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.353564433287829e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.956066060112788e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.000472272047773,287.7890930175781,294.1499938964844,289.2893981933594,285.3657531738281,290.2182006835937,289.6792297363281,286.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074822930619,6.738983593379544e-09,0.0010074755409732,-0.0167071316391229,0.0,0.0,0.0,-0.0081536192446947,60.0,1.9780776500701904,-0.0,-6.920448214486896e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.452364611206576e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.953821427188814e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.351882959483191e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.953790868166834e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0004721641016658,287.78289794921875,294.1499938964844,289.2159118652344,285.3498229980469,290.20098876953125,289.5746459960937,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072505101561,6.711888822508172e-09,0.0010072437580674,-0.0166361592710018,0.0,0.0,0.0,-0.0081401877105236,60.0,1.9026464223861688,-0.0,-6.917265693573428e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.452364611206576e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.953821427188814e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.351882959483191e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.953790868166834e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0004721641016658,287.78289794921875,294.1499938964844,289.2159118652344,285.3498229980469,290.20098876953125,289.5746459960937,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072505101561,6.711888822508172e-09,0.0010072437580674,-0.0166361592710018,0.0,0.0,0.0,-0.0081401877105236,60.0,1.9026464223861688,-0.0,-6.917265693573428e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.450315701542422e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.951664105756208e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.350288797169924e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.951633546734227e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0004720617725979,287.7765808105469,294.1499938964844,289.1427307128906,285.3338623046875,290.1827392578125,289.4780578613281,286.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070308344438,6.6861960412722965e-09,0.0010070240823552,-0.0165688600391149,0.0,0.0,0.0,-0.0081274500116705,60.0,1.829231858253479,-0.0,-6.914248018574656e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.450315701542422e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.951664105756208e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.350288797169924e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.951633546734227e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0004720617725979,287.7765808105469,294.1499938964844,289.1427307128906,285.3338623046875,290.1827392578125,289.4780578613281,286.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070308344438,6.6861960412722965e-09,0.0010070240823552,-0.0165688600391149,0.0,0.0,0.0,-0.0081274500116705,60.0,1.829231858253479,-0.0,-6.914248018574656e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.448373748455197e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.9496181064751e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,7.348777580773458e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,9.94958754745312e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.000471964769531,287.7701416015625,294.1499938964844,289.0698547363281,285.3177795410156,290.1635437011719,289.3875427246094,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068224510177,6.661830198595453e-09,0.0010068156989291,-0.0165050365030765,0.0,0.0,0.0,-0.0081153716892004,60.0,1.7576898336410522,-0.0,-6.911386662977749e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.448373748455197e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.9496181064751e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,7.348777580773458e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,9.94958754745312e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.000471964769531,287.7701416015625,294.1499938964844,289.0698547363281,285.3177795410156,290.1635437011719,289.3875427246094,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068224510177,6.661830198595453e-09,0.0010068156989291,-0.0165050365030765,0.0,0.0,0.0,-0.0081153716892004,60.0,1.7576898336410522,-0.0,-6.911386662977749e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.447438787901774e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.9486336694099e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,7.348050712607801e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.948603837983684e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.0004719181160908,287.7668762207031,294.1499938964844,289.03350830078125,285.3096923828125,290.1535949707031,289.3440856933594,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067221010103,6.650108019812251e-09,0.001006715465337,-0.0164743307977914,0.0,0.0,0.0,-0.0081095602363348,60.0,1.722582221031189,-0.0,-6.91001034169858e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.446527110412716e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.947673243004827e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,7.347341306740418e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.94764341157861e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0004718725685961,287.7636108398437,294.1499938964844,288.9972839355469,285.3015441894531,290.14337158203125,289.3016662597656,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100662431214,6.638666061320464e-09,0.0010066176764667,-0.0164443589746952,0.0,0.0,0.0,-0.0081038875505328,60.0,1.6878948211669922,-0.0,-6.908667415927995e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.444762690691276e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.945815691025928e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.345968333538622e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.94578585959971e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004717844421975,287.7569580078125,294.1499938964844,288.92498779296875,285.2850646972656,290.122314453125,289.21929931640625,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064349044114,6.616525549674179e-09,0.0010064283851534,-0.0163863636553287,0.0,0.0,0.0,-0.0080929119139909,60.0,1.619721293449402,-0.0,-6.906068250600583e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.444762690691276e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.945815691025928e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.345968333538622e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.94578585959971e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004717844421975,287.7569580078125,294.1499938964844,288.92498779296875,285.2850646972656,290.122314453125,289.21929931640625,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064349044114,6.616525549674179e-09,0.0010064283851534,-0.0163863636553287,0.0,0.0,0.0,-0.0080929119139909,60.0,1.619721293449402,-0.0,-6.906068250600583e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.443062299396844e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.944024350261316e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,7.344645564444363e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.94399524643086e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0004716995172202,287.750244140625,294.1499938964844,288.85302734375,285.268310546875,290.1003112792969,289.1396484375,286.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062524816021,6.595183066337995e-09,0.0010062458459287,-0.0163304582238197,0.0,0.0,0.0,-0.0080823311582207,60.0,1.5530598163604736,-0.0,-6.90356358745703e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.443062299396844e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.944024350261316e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,7.344645564444363e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.94399524643086e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0004716995172202,287.750244140625,294.1499938964844,288.85302734375,285.268310546875,290.1003112792969,289.1396484375,286.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062524816021,6.595183066337995e-09,0.0010062458459287,-0.0163304582238197,0.0,0.0,0.0,-0.0080823311582207,60.0,1.5530598163604736,-0.0,-6.90356358745703e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.44141938816756e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.942294127540664e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,7.343367178691551e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.942265023710206e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,0.0004716174735222,287.74346923828125,294.1499938964844,288.7813720703125,285.2511901855469,290.07745361328125,289.0621337890625,286.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060759959742,6.574557342986509e-09,0.0010060694767162,-0.0162764303386211,0.0,0.0,0.0,-0.008072106167674,60.0,1.4878164529800415,-0.0,-6.90114347889903e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.44141938816756e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.942294127540664e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,7.343367178691551e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.942265023710206e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,0.0004716174735222,287.74346923828125,294.1499938964844,288.7813720703125,285.2511901855469,290.07745361328125,289.0621337890625,286.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060759959742,6.574557342986509e-09,0.0010060694767162,-0.0162764303386211,0.0,0.0,0.0,-0.008072106167674,60.0,1.4878164529800415,-0.0,-6.90114347889903e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.439891437068582e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.940683958120644e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,7.342177559621632e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.940655581885947e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0004715411341749,287.7366027832031,294.1499938964844,288.7099914550781,285.2336120605469,290.0537109375,288.9862670898437,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059118503704,6.55536069871232e-09,0.0010059053311124,-0.0162261463701725,0.0,0.0,0.0,-0.0080625899136066,60.0,1.4238966703414917,-0.0,-6.898891768969406e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.439891437068582e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.940683958120644e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,7.342177559621632e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.940655581885947e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0004715411341749,287.7366027832031,294.1499938964844,288.7099914550781,285.2336120605469,290.0537109375,288.9862670898437,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059118503704,6.55536069871232e-09,0.0010059053311124,-0.0162261463701725,0.0,0.0,0.0,-0.0080625899136066,60.0,1.4238966703414917,-0.0,-6.898891768969406e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.439190034754574e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.939946176018566e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,7.341631862800568e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.93991779978387e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004715061222668,287.733154296875,294.1499938964844,288.6744384765625,285.22467041015625,290.0415344238281,288.9488525390625,286.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058365296572,6.546553521502574e-09,0.0010058300103992,-0.0162030775099992,0.0,0.0,0.0,-0.0080582238733768,60.0,1.3924126625061035,-0.0,-6.897858639831611e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.438541019335388e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,9.939262236002833e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.341126911342144e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.939233859768136e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0004714736714959,287.7297058105469,294.1499938964844,288.6389465332031,285.215576171875,290.0291442871094,288.9117126464844,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057666804641,6.5383858327550115e-09,0.0010057601612061,-0.01618168130517,0.0,0.0,0.0,-0.0080541744828224,60.0,1.3612340688705444,-0.0,-6.896900828223806e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.437416156288236e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.938076982507482e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.340251613641158e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.938049333868548e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,0.0004714175011031,287.7227783203125,294.1499938964844,288.56817626953125,285.1969909667969,290.00372314453125,288.83819580078125,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056456085294,6.5242224955852635e-09,0.0010056389728561,-0.0161445811390876,0.0,0.0,0.0,-0.0080471532419323,60.0,1.299756407737732,-0.0,-6.8952395793076e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.437416156288236e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.938076982507482e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.340251613641158e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.938049333868548e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,0.0004714175011031,287.7227783203125,294.1499938964844,288.56817626953125,285.1969909667969,290.00372314453125,288.83819580078125,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056456085294,6.5242224955852635e-09,0.0010056389728561,-0.0161445811390876,0.0,0.0,0.0,-0.0080471532419323,60.0,1.299756407737732,-0.0,-6.8952395793076e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.43654667935334e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.937160939443856e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.339574221987277e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.937134018400684e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.000471374078188,287.7157897949219,294.1499938964844,288.49774169921875,285.17779541015625,289.9775390625,288.7655334472656,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055516613647,6.513241945782511e-09,0.0010055451421067,-0.0161158181726932,0.0,0.0,0.0,-0.0080417096614837,60.0,1.239397048950195,-0.0,-6.893952075870402e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.43654667935334e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.937160939443856e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.339574221987277e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.937134018400684e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.000471374078188,287.7157897949219,294.1499938964844,288.49774169921875,285.17779541015625,289.9775390625,288.7655334472656,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055516613647,6.513241945782511e-09,0.0010055451421067,-0.0161158181726932,0.0,0.0,0.0,-0.0080417096614837,60.0,1.239397048950195,-0.0,-6.893952075870402e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.435943502467126e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.9365264759399e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.339105650316924e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.936498827300966e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0004713439848273,287.7087707519531,294.1499938964844,288.4275817871094,285.1579284667969,289.9505310058594,288.6935119628906,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054861195385,6.505588512339955e-09,0.0010054797166958,-0.016095770522952,0.0,0.0,0.0,-0.0080379154533147,60.0,1.1800917387008667,-0.0,-6.893054660395137e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.435943502467126e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.9365264759399e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.339105650316924e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.936498827300966e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0004713439848273,287.7087707519531,294.1499938964844,288.4275817871094,285.1579284667969,289.9505310058594,288.6935119628906,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054861195385,6.505588512339955e-09,0.0010054797166958,-0.016095770522952,0.0,0.0,0.0,-0.0080379154533147,60.0,1.1800917387008667,-0.0,-6.893054660395137e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.43560153245926e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.936165588442236e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.338838622672483e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.936138667399064e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0004713269008789,287.7017517089844,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,288.6220397949219,286.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054485173895,6.501182703289032e-09,0.0010054419981315,-0.0160842295736074,0.0,0.0,0.0,-0.0080357305705547,60.0,1.1217769384384155,-0.0,-6.89253809582624e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.43560153245926e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.936165588442236e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.338838622672483e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.936138667399064e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0004713269008789,287.7017517089844,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,288.6220397949219,286.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054485173895,6.501182703289032e-09,0.0010054419981315,-0.0160842295736074,0.0,0.0,0.0,-0.0080357305705547,60.0,1.1217769384384155,-0.0,-6.89253809582624e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.435521496925504e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.936081187333912e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.338776049437001e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.93605426629074e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0004713229136541,287.6982116699219,294.1499938964844,288.3229064941406,285.1267395019531,289.9086303710937,288.58648681640625,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054393205791,6.500113336471713e-09,0.0010054328013211,-0.016081428155303,0.0,0.0,0.0,-0.0080352006480097,60.0,1.0929745435714722,-0.0,-6.89241232976201e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.435496031073852e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.93605426629074e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,7.338756404351443e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.936028072843328e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004713216621894,287.6947021484375,294.1499938964844,288.2881774902344,285.115966796875,289.894287109375,288.551025390625,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054360609501,6.4997305315728235e-09,0.0010054295416921,-0.0160804260522127,0.0,0.0,0.0,-0.0080350106582045,60.0,1.0643950700759888,-0.0,-6.892367565569657e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.435589163331316e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.936151764122768e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,7.338827708736062e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.936125570675358e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,0.0004713263188023,287.6876525878906,294.1499938964844,288.21893310546875,285.09375,289.86505126953125,288.4803771972656,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054447920992,6.500747495863379e-09,0.0010054382728412,-0.0160830896347761,0.0,0.0,0.0,-0.0080355154350399,60.0,1.0078837871551514,-0.0,-6.892486936749266e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.435589163331316e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.936151764122768e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,7.338827708736062e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.936125570675358e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,0.0004713263188023,287.6876525878906,294.1499938964844,288.21893310546875,285.09375,289.86505126953125,288.4803771972656,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054447920992,6.500747495863379e-09,0.0010054382728412,-0.0160830896347761,0.0,0.0,0.0,-0.0080355154350399,60.0,1.0078837871551514,-0.0,-6.892486936749266e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,9.435821993974967e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.936396963894369e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.339008880080655e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.936371498042718e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,0.0004713379603344,287.6805725097656,294.1499938964844,288.1499938964844,285.0706481933594,289.83514404296875,288.4100952148437,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054684244096,6.503514171640745e-09,0.0010054619051516,-0.0160903371870517,0.0,0.0,0.0,-0.0080368872731924,60.0,0.9521940350532532,-0.0,-6.892810944236771e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,9.435821993974967e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.936396963894369e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.339008880080655e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.936371498042718e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,0.0004713379603344,287.6805725097656,294.1499938964844,288.1499938964844,285.0706481933594,289.83514404296875,288.4100952148437,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054684244096,6.503514171640745e-09,0.0010054619051516,-0.0160903371870517,0.0,0.0,0.0,-0.0080368872731924,60.0,0.9521940350532532,-0.0,-6.892810944236771e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
