time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.435394895263016e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.935947309713812e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.338676368817687e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,9.93592184386216e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004713166563306,287.67352294921875,294.1499938964844,288.08233642578125,285.046142578125,289.80450439453125,288.3402709960937,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054218582808,6.498058979786947e-09,0.0010054153390228,-0.0160760469734668,0.0,0.0,0.0,-0.0080341827124357,60.0,0.897498607635498,-0.0,-6.892171455774587e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.435394895263016e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.935947309713812e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.338676368817687e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,9.93592184386216e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004713166563306,287.67352294921875,294.1499938964844,288.08233642578125,285.046142578125,289.80450439453125,288.3402709960937,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054218582808,6.498058979786947e-09,0.0010054153390228,-0.0160760469734668,0.0,0.0,0.0,-0.0080341827124357,60.0,0.897498607635498,-0.0,-6.892171455774587e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.433490049559624e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.93394060060382e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,7.337194256251678e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.93391586234793e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.000471221486805,287.6664428710937,294.1499938964844,288.01678466796875,285.0198974609375,289.77325439453125,288.2713623046875,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052176658064,6.474189628846716e-09,0.0010052112629637,-0.0160135217010974,0.0,0.0,0.0,-0.0080223493278026,60.0,0.8444371223449707,-0.0,-6.889373338481164e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.433490049559624e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.93394060060382e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,7.337194256251678e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.93391586234793e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.000471221486805,287.6664428710937,294.1499938964844,288.01678466796875,285.0198974609375,289.77325439453125,288.2713623046875,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052176658064,6.474189628846716e-09,0.0010052112629637,-0.0160135217010974,0.0,0.0,0.0,-0.0080223493278026,60.0,0.8444371223449707,-0.0,-6.889373338481164e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.43198101595044e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.93235153146088e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.33602064428851e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.932326793204992e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0004711461369879,287.6629333496094,294.1499938964844,287.9847717285156,285.0061340332031,289.75738525390625,288.2373962402344,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050564305856,6.4553242751230755e-09,0.0010050499113276,-0.0159641038626432,0.0,0.0,0.0,-0.0080129979178309,60.0,0.8185739517211914,-0.0,-6.88716212948748e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.430103818885982e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.930374653777108e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,7.334559631999582e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.93034991552122e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004710523353423,287.6593933105469,294.1499938964844,287.9532165527344,284.99200439453125,289.74139404296875,288.203857421875,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048557305708,6.431862598077487e-09,0.0010048493277281,-0.0159026477485895,0.0,0.0,0.0,-0.0080013666301965,60.0,0.7931546568870544,-0.0,-6.884412329100087e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.425262396689504e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.925276390276848e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.330794323934242e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.92525165202096e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,0.0004708105407189,287.6523742675781,294.1499938964844,287.8914794921875,284.962646484375,289.7090148925781,288.1380310058594,286.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043388465419,6.371413174832696e-09,0.0010043324436992,-0.015744300559163,0.0,0.0,0.0,-0.0079713994637131,60.0,0.7435179352760315,-0.0,-6.877330349652766e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.425262396689504e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.925276390276848e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.330794323934242e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.92525165202096e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,0.0004708105407189,287.6523742675781,294.1499938964844,287.8914794921875,284.962646484375,289.7090148925781,288.1380310058594,286.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043388465419,6.371413174832696e-09,0.0010043324436992,-0.015744300559163,0.0,0.0,0.0,-0.0079713994637131,60.0,0.7435179352760315,-0.0,-6.877330349652766e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.419031266588718e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.918713476508856e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.325947080971673e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.918689465848728e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,0.0004704992752522,287.6453552246094,294.1499938964844,287.8314514160156,284.9319763183594,289.6761474609375,288.0740661621094,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036737658083,6.293639831511655e-09,0.0010036674793809,-0.0155405709519982,0.0,0.0,0.0,-0.0079328436404466,60.0,0.6954410076141357,-0.0,-6.868224744494e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.419031266588718e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.918713476508856e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.325947080971673e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.918689465848728e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,0.0004704992752522,287.6453552246094,294.1499938964844,287.8314514160156,284.9319763183594,289.6761474609375,288.0740661621094,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036737658083,6.293639831511655e-09,0.0010036674793809,-0.0155405709519982,0.0,0.0,0.0,-0.0079328436404466,60.0,0.6954410076141357,-0.0,-6.868224744494e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.411513747181743e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.910797234624624e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.320099393837154e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.910773223964496e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004701237776316,287.63836669921875,294.1499938964844,287.77294921875,284.9000549316406,289.642822265625,288.01202392578125,286.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199845969945272e-09,0.0010028654942288,-0.015294874086976,0.0,0.0,0.0,-0.0078863464295864,60.0,0.648833692073822,-0.0,-6.857250411940188e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.411513747181743e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.910797234624624e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.320099393837154e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.910773223964496e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004701237776316,287.63836669921875,294.1499938964844,287.77294921875,284.9000549316406,289.642822265625,288.01202392578125,286.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199845969945272e-09,0.0010028654942288,-0.015294874086976,0.0,0.0,0.0,-0.0078863464295864,60.0,0.648833692073822,-0.0,-6.857250411940188e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.402851719642058e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.901675366563722e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,7.31336185708642e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.901652083499356e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004696910909842,287.63140869140625,294.1499938964844,287.7158203125,284.8670349121094,289.6091003417969,287.95196533203125,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019476758316,6.091796844742703e-09,0.0010019416222348,-0.0150118311867117,0.0,0.0,0.0,-0.0078327823430299,60.0,0.6035868525505066,-0.0,-6.844619804269314e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.402851719642058e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.901675366563722e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,7.31336185708642e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.901652083499356e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004696910909842,287.63140869140625,294.1499938964844,287.7158203125,284.8670349121094,289.6091003417969,287.95196533203125,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019476758316,6.091796844742703e-09,0.0010019416222348,-0.0150118311867117,0.0,0.0,0.0,-0.0078327823430299,60.0,0.6035868525505066,-0.0,-6.844619804269314e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.39814417506568e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.89671825664118e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.309700595214963e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.896694973576814e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,0.0004694559320341,287.6279602050781,294.1499938964844,287.687744140625,284.85015869140625,289.59210205078125,287.92266845703125,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014454601332,6.0330762607918595e-09,0.0010014395229518,-0.0148580064997076,0.0,0.0,0.0,-0.0078036719933152,60.0,0.5814520120620728,-0.0,-6.837760935241023e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.39321835176088e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.891531226458028e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.305869075935334e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.891507943393664e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004692099173553,287.6244812011719,294.1499938964844,287.65997314453125,284.83306884765625,289.57501220703125,287.89385986328125,286.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009201942011,5.971647176750139e-09,0.0010009142570197,-0.014697085134685,0.0,0.0,0.0,-0.0077732186764478,60.0,0.559614360332489,-0.0,-6.83058871686626e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.382814459968358e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.88057508948259e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,7.297776755876839e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.880552534013988e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0004686902393586,287.6176147460937,294.1499938964844,287.605224609375,284.7981872558594,289.54058837890625,287.8375549316406,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998105233535,5.841892303237728e-09,0.0009998047025874,-0.0143571738153696,0.0,0.0,0.0,-0.007708893623203,60.0,0.5167709589004517,-0.0,-6.815451314423626e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.382814459968358e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.88057508948259e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,7.297776755876839e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.880552534013988e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0004686902393586,287.6176147460937,294.1499938964844,287.605224609375,284.7981872558594,289.54058837890625,287.8375549316406,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998105233535,5.841892303237728e-09,0.0009998047025874,-0.0143571738153696,0.0,0.0,0.0,-0.007708893623203,60.0,0.5167709589004517,-0.0,-6.815451314423626e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.371845953864975e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.869024506770074e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,7.289244967978448e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.86900195130147e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0004681423306465,287.6107482910156,294.1499938964844,287.5514221191406,284.7626037597656,289.5058288574219,287.782958984375,286.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986407821998,5.7051079416226e-09,0.000998635077849,-0.0139988409355282,0.0,0.0,0.0,-0.0076410840265452,60.0,0.4749884009361267,-0.0,-6.799512419775057e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.371845953864975e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.869024506770074e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,7.289244967978448e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.86900195130147e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0004681423306465,287.6107482910156,294.1499938964844,287.5514221191406,284.7626037597656,289.5058288574219,287.782958984375,286.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986407821998,5.7051079416226e-09,0.000998635077849,-0.0139988409355282,0.0,0.0,0.0,-0.0076410840265452,60.0,0.4749884009361267,-0.0,-6.799512419775057e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.360528201796114e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.85710576060228e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,7.280441786861047e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.857083932729438e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004675769887398,287.6039428710937,294.1499938964844,287.4984130859375,284.7263488769531,289.4707946777344,287.73004150390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997433788143,5.563971949840152e-09,0.0009974282002076,-0.0136291030794382,0.0,0.0,0.0,-0.0075711165554821,60.0,0.4341801106929779,-0.0,-6.783086092809755e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.360528201796114e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.85710576060228e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,7.280441786861047e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.857083932729438e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004675769887398,287.6039428710937,294.1499938964844,287.4984130859375,284.7263488769531,289.4707946777344,287.73004150390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997433788143,5.563971949840152e-09,0.0009974282002076,-0.0136291030794382,0.0,0.0,0.0,-0.0075711165554821,60.0,0.4341801106929779,-0.0,-6.783086092809755e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.349059109808876e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.845028398558496e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,7.271521462826058e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.845006570685656e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004670041089411,287.5971984863281,294.1499938964844,287.4460754394531,284.6895446777344,289.4354858398437,287.6785583496094,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962107287719,5.420957460700038e-09,0.0009962052572518,-0.013254439458251,0.0,0.0,0.0,-0.0075002182275056,60.0,0.3941961526870727,-0.0,-6.76646081387844e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.349059109808876e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.845028398558496e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,7.271521462826058e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.845006570685656e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004670041089411,287.5971984863281,294.1499938964844,287.4460754394531,284.6895446777344,289.4354858398437,287.6785583496094,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962107287719,5.420957460700038e-09,0.0009962052572518,-0.013254439458251,0.0,0.0,0.0,-0.0075002182275056,60.0,0.3941961526870727,-0.0,-6.76646081387844e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.343327837996183e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.838992991717532e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,7.267063483595848e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.83897116384469e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0004667178436648,287.59381103515625,294.1499938964844,287.42010498046875,284.6709899902344,289.417724609375,287.6533203125,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599431917,5.349491072337287e-09,0.0009955940768122,-0.0130672110244631,0.0,0.0,0.0,-0.0074647888541221,60.0,0.3744975328445434,-0.0,-6.758160964182025e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.337630035588518e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.832992509473117e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,7.262631697813049e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.832970681600273e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0004664332082029,287.5904541015625,294.1499938964844,287.3942565917969,284.6523132324219,289.39990234375,287.6283874511719,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949917439371,5.278435466493647e-09,0.0009949865052476,-0.0128810591995716,0.0,0.0,0.0,-0.0074295634403824,60.0,0.3549630343914032,-0.0,-6.74991369464806e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.32635084609501e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.82111450866796e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,7.253858348121867e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.82109340839088e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0004658697871491,287.58380126953125,294.1499938964844,287.3428039550781,284.61474609375,289.36407470703125,287.57928466796875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993788940832,5.137790193288083e-09,0.0009937838185578,-0.0125125907361507,0.0,0.0,0.0,-0.0073598395101726,60.0,0.3163145184516907,-0.0,-6.73360389669142e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.32635084609501e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.82111450866796e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,7.253858348121867e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.82109340839088e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0004658697871491,287.58380126953125,294.1499938964844,287.3428039550781,284.61474609375,289.36407470703125,287.57928466796875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993788940832,5.137790193288083e-09,0.0009937838185578,-0.0125125907361507,0.0,0.0,0.0,-0.0073598395101726,60.0,0.3163145184516907,-0.0,-6.73360389669142e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.315185161540283e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.80935656116344e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,7.245173765113577e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.80933546088636e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.000465312070446,287.5771789550781,294.1499938964844,287.2915954589844,284.5769348144531,289.3280639648437,287.5311584472656,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925982449203,4.998558900126682e-09,0.0009925932390615,-0.0121478214859962,0.0,0.0,0.0,-0.0072908164002001,60.0,0.2781815826892853,-0.0,-6.717477418760609e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.315185161540283e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.80935656116344e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,7.245173765113577e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.80933546088636e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.000465312070446,287.5771789550781,294.1499938964844,287.2915954589844,284.5769348144531,289.3280639648437,287.5311584472656,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925982449203,4.998558900126682e-09,0.0009925932390615,-0.0121478214859962,0.0,0.0,0.0,-0.0072908164002001,60.0,0.2781815826892853,-0.0,-6.717477418760609e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.304072591476142e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.797653910936788e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,7.236529927467927e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.797632810659708e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004647569730877,287.5705871582031,294.1499938964844,287.24041748046875,284.5389709472656,289.2917785644531,287.48388671875,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914131369441,4.859988411709537e-09,0.0009914083639159,-0.011784778907895,0.0,0.0,0.0,-0.0072221211157739,60.0,0.2404354959726333,-0.0,-6.701446864099125e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.304072591476142e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.797653910936788e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,7.236529927467927e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.797632810659708e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004647569730877,287.5705871582031,294.1499938964844,287.24041748046875,284.5389709472656,289.2917785644531,287.48388671875,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914131369441,4.859988411709537e-09,0.0009914083639159,-0.011784778907895,0.0,0.0,0.0,-0.0072221211157739,60.0,0.2404354959726333,-0.0,-6.701446864099125e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.292978938901796e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.785971633391456e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,7.227901369333267e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.785951260710136e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0004642028361558,287.5640869140625,294.1499938964844,287.189208984375,284.5009460449219,289.2553100585937,287.4373474121094,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990230240859,4.72166128417939e-09,0.0009902254678308,-0.0114223705604672,0.0,0.0,0.0,-0.0071535464376211,60.0,0.2029605060815811,-0.0,-6.685463205258202e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.292978938901796e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.785971633391456e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,7.227901369333267e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.785951260710136e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0004642028361558,287.5640869140625,294.1499938964844,287.189208984375,284.5009460449219,289.2553100585937,287.4373474121094,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990230240859,4.72166128417939e-09,0.0009902254678308,-0.0114223705604672,0.0,0.0,0.0,-0.0071535464376211,60.0,0.2029605060815811,-0.0,-6.685463205258202e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.287434659199788e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.780133405001834e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,7.223588909255341e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,9.780113032320514e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004639258841052,287.5608215332031,294.1499938964844,287.1635131835937,284.4819641113281,289.2369689941406,287.4143371582031,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896389674395,4.652530360971241e-09,0.0009896343108266,-0.0112412478774786,0.0,0.0,0.0,-0.0071192751638591,60.0,0.1842911690473556,-0.0,-6.677482389250144e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.281891834689304e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.774296631803736e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,7.219277904368937e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.774276259122416e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004636490193661,287.5576171875,294.1499938964844,287.13775634765625,284.4629821777344,289.2185974121094,287.3914794921875,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890479268506,4.583415869063856e-09,0.0009890432702377,-0.0110601698979735,0.0,0.0,0.0,-0.007085011806339,60.0,0.1656465679407119,-0.0,-6.669508678669446e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.270815644413231e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.76263254415244e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.210662442957982e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.76261217147112e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0004630957555491,287.5511779785156,294.1499938964844,287.0859375,284.4251403808594,289.1816711425781,287.3461608886719,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878667769953,4.445307677514165e-09,0.0009878623532131,-0.0106983259320259,0.0,0.0,0.0,-0.0070165456272661,60.0,0.1283789724111557,-0.0,-6.653588258132005e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.270815644413231e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.76263254415244e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.210662442957982e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.76261217147112e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0004630957555491,287.5511779785156,294.1499938964844,287.0859375,284.4251403808594,289.1816711425781,287.3461608886719,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878667769953,4.445307677514165e-09,0.0009878623532131,-0.0106983259320259,0.0,0.0,0.0,-0.0070165456272661,60.0,0.1283789724111557,-0.0,-6.653588258132005e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.259775106329472e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.751005563884974e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.202074630185962e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.750985918799417e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,0.0004625442379619,287.5448303222656,294.1499938964844,287.0336303710937,284.38751220703125,289.14453125,287.30126953125,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866894688457,4.3076413547282755e-09,0.0009866851614788,-0.010337634012103,0.0,0.0,0.0,-0.0069482983089983,60.0,0.0910469070076942,-0.0,-6.637738181325403e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
