time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.259775106329472e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.751005563884974e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.202074630185962e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.750985918799417e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,0.0004625442379619,287.5448303222656,294.1499938964844,287.0336303710937,284.38751220703125,289.14453125,287.30126953125,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866894688457,4.3076413547282755e-09,0.0009866851614788,-0.010337634012103,0.0,0.0,0.0,-0.0069482983089983,60.0,0.0910469070076942,-0.0,-6.637738181325403e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.248808055417612e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.73945643636398e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.193544297479093e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.739437518874185e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0004619964456651,287.5385131835937,294.1499938964844,286.98065185546875,284.3501892089844,289.1071472167969,287.2567749023437,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855199605226,4.170899625677293e-09,0.000985515769571,-0.0099793616682291,0.0,0.0,0.0,-0.0068805096670985,60.0,0.0535453781485557,-0.0,-6.622013160040296e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.248808055417612e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.73945643636398e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.193544297479093e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.739437518874185e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0004619964456651,287.5385131835937,294.1499938964844,286.98065185546875,284.3501892089844,289.1071472167969,287.2567749023437,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855199605226,4.170899625677293e-09,0.000985515769571,-0.0099793616682291,0.0,0.0,0.0,-0.0068805096670985,60.0,0.0535453781485557,-0.0,-6.622013160040296e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.237969788955525e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.728043369250372e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,7.1851143729873e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.728024451760577e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004614550562109,287.5322570800781,294.1499938964844,286.9268493652344,284.3132629394531,289.06951904296875,287.2125549316406,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843641892075,4.03576105867387e-09,0.0009843602310866,-0.0096252858638763,0.0,0.0,0.0,-0.0068135154433548,60.0,0.0157693270593881,-0.0,-6.606491353977617e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.237969788955525e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.728043369250372e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,7.1851143729873e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.728024451760577e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004614550562109,287.5322570800781,294.1499938964844,286.9268493652344,284.3132629394531,289.06951904296875,287.2125549316406,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843641892075,4.03576105867387e-09,0.0009843602310866,-0.0096252858638763,0.0,0.0,0.0,-0.0068135154433548,60.0,0.0157693270593881,-0.0,-6.606491353977617e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.2326219601091e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.722411778056994e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.180954708019271e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.722392860567196e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.000461187941255,287.5291442871094,294.1499938964844,286.8996276855469,284.2949523925781,289.0506286621094,287.1905212402344,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837939869612,3.9690828401717235e-09,0.0009837900288403,-0.0094505827873945,0.0,0.0,0.0,-0.006780460011214,60.0,-0.0032614534720778,-0.0,-6.598838808713482e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.227329428540544e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.71683839452453e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,7.176838698796928e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,9.716819477034731e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,0.0004609235620591,287.52606201171875,294.1499938964844,286.87213134765625,284.2767944335937,289.0316772460937,287.1685485839844,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983229605481,3.9030938481232624e-09,0.00098322564736,-0.0092776818200945,0.0,0.0,0.0,-0.006747746374458,60.0,-0.0223954692482948,-0.0,-6.591270107492164e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.21696628211066e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.705925185699016e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.168777665356174e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.70590699580498e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.0004604059213306,287.5198974609375,294.1499938964844,286.8162841796875,284.2408752441406,288.9935302734375,287.1246643066406,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821244748309,3.773876766643981e-09,0.0009821207495406,-0.0089391153305768,0.0,0.0,0.0,-0.0066836876794695,60.0,-0.0610372982919216,-0.0,-6.576462396878925e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.21696628211066e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.705925185699016e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.168777665356174e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.70590699580498e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.0004604059213306,287.5198974609375,294.1499938964844,286.8162841796875,284.2408752441406,288.9935302734375,287.1246643066406,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821244748309,3.773876766643981e-09,0.0009821207495406,-0.0089391153305768,0.0,0.0,0.0,-0.0066836876794695,60.0,-0.0610372982919216,-0.0,-6.576462396878925e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.206973481923342e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.695401968201622e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.161005487432703e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.695383778307588e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.0004599067615345,287.5138244628906,294.1499938964844,286.7592163085937,284.20556640625,288.95513916015625,287.080810546875,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810589253902,3.649274660233459e-09,0.0009810552000999,-0.0086126364767551,0.0,0.0,0.0,-0.0066219167783856,60.0,-0.1002883687615394,-0.0,-6.562198962001278e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.206973481923342e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.695401968201622e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.161005487432703e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.695383778307588e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.0004599067615345,287.5138244628906,294.1499938964844,286.7592163085937,284.20556640625,288.95513916015625,287.080810546875,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810589253902,3.649274660233459e-09,0.0009810552000999,-0.0086126364767551,0.0,0.0,0.0,-0.0066219167783856,60.0,-0.1002883687615394,-0.0,-6.562198962001278e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.197435429086907e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.685357508715242e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,7.15358619345352e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.685339318821208e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004594303027261,287.5077819824219,294.1499938964844,286.70074462890625,284.1709289550781,288.9164428710937,287.0368957519531,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800416883081,3.530339576229835e-09,0.0009800381958484,-0.0083010038360953,0.0,0.0,0.0,-0.006562955211848,60.0,-0.1402272880077362,-0.0,-6.548598463496091e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.197435429086907e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.685357508715242e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,7.15358619345352e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.685339318821208e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004594303027261,287.5077819824219,294.1499938964844,286.70074462890625,284.1709289550781,288.9164428710937,287.0368957519531,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800416883081,3.530339576229835e-09,0.0009800381958484,-0.0083010038360953,0.0,0.0,0.0,-0.006562955211848,60.0,-0.1402272880077362,-0.0,-6.548598463496091e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.18848454602994e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.675931505626068e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.146623829612508e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.675914043327792e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0004589832096826,287.5018005371094,294.1499938964844,286.6407165527344,284.1370849609375,288.8774108886719,286.99273681640625,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790871990844,3.4187268571628238e-09,0.0009790837066248,-0.00800855550915,0.0,0.0,0.0,-0.0065076239407062,60.0,-0.1810376793146133,-0.0,-6.535848484645612e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.18848454602994e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.675931505626068e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.146623829612508e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.675914043327792e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0004589832096826,287.5018005371094,294.1499938964844,286.6407165527344,284.1370849609375,288.8774108886719,286.99273681640625,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790871990844,3.4187268571628238e-09,0.0009790837066248,-0.00800855550915,0.0,0.0,0.0,-0.0065076239407062,60.0,-0.1810376793146133,-0.0,-6.535848484645612e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.184222290059552e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.67144369496964e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,7.143308903323486e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.671426232671364e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0004587703151628,287.4988098144531,294.1499938964844,286.610107421875,284.1204528808594,288.8577575683594,286.9705505371094,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786325972527,3.3655811471078323e-09,0.0009786292212083,-0.0078693013638257,0.0,0.0,0.0,-0.0064812772907316,60.0,-0.2017467319965362,-0.0,-6.529781160224958e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.180157940136267e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.667163976700976e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.140148227335885e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.66714578680694e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004585672868415,287.4958801269531,294.1499938964844,286.5790405273437,284.1040344238281,288.8380126953125,286.9482727050781,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781991830095,3.314896357409225e-09,0.0009781958069652,-0.0077364961616694,0.0,0.0,0.0,-0.0064561502076685,60.0,-0.2227160930633545,-0.0,-6.523998052898605e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.172621503239498e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.659226634539664e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,7.134285260690376e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.65920917224139e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004581908287946,287.489990234375,294.1499938964844,286.5155029296875,284.0718688964844,288.7983093261719,286.9033508300781,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977395218797,3.2209022116092e-09,0.0009773920755833,-0.0074902083724737,0.0,0.0,0.0,-0.0064095533452928,60.0,-0.2653907239437103,-0.0,-6.5132802262724e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.172621503239498e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.659226634539664e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,7.134285260690376e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.65920917224139e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004581908287946,287.489990234375,294.1499938964844,286.5155029296875,284.0718688964844,288.7983093261719,286.9033508300781,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977395218797,3.2209022116092e-09,0.0009773920755833,-0.0074902083724737,0.0,0.0,0.0,-0.0064095533452928,60.0,-0.2653907239437103,-0.0,-6.5132802262724e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.165825031232087e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.652070002630352e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.128999277483672e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.65205254033208e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004578513326123,287.4841613769531,294.1499938964844,286.45001220703125,284.0406494140625,288.7581481933594,286.85772705078125,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976670300588,3.1361369057236743e-09,0.0009766671573743,-0.0072681019082665,0.0,0.0,0.0,-0.0063675311394035,60.0,-0.3094315528869629,-0.0,-6.503621818865214e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.165825031232087e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.652070002630352e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.128999277483672e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.65205254033208e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004578513326123,287.4841613769531,294.1499938964844,286.45001220703125,284.0406494140625,288.7581481933594,286.85772705078125,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976670300588,3.1361369057236743e-09,0.0009766671573743,-0.0072681019082665,0.0,0.0,0.0,-0.0063675311394035,60.0,-0.3094315528869629,-0.0,-6.503621818865214e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.158944158116356e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.644823876442388e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.123647083062679e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.644806414144114e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0004575076454784,287.4783935546875,294.1499938964844,286.3788146972656,284.008544921875,288.7175598144531,286.8112487792969,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759363601915,3.050318442276989e-09,0.0009759333333931,-0.0070432345382869,0.0,0.0,0.0,-0.0063249873928725,60.0,-0.3555501401424408,-0.0,-6.493851145705777e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.158944158116356e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.644823876442388e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.123647083062679e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.644806414144114e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0004575076454784,287.4783935546875,294.1499938964844,286.3788146972656,284.008544921875,288.7175598144531,286.8112487792969,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759363601915,3.050318442276989e-09,0.0009759333333931,-0.0070432345382869,0.0,0.0,0.0,-0.0063249873928725,60.0,-0.3555501401424408,-0.0,-6.493851145705777e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.151134145213292e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.636599133955316e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,7.117572386050597e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.636582399252802e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004571175086311,287.4726867675781,294.1499938964844,286.2987670898437,283.973876953125,288.6763916015625,286.7635498046875,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751034667715,2.952926347887796e-09,0.0009751005563884,-0.0067880400456488,0.0,0.0,0.0,-0.0062767057679593,60.0,-0.4064044952392578,-0.0,-6.482770942284334e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.151134145213292e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.636599133955316e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,7.117572386050597e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.636582399252802e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004571175086311,287.4726867675781,294.1499938964844,286.2987670898437,283.973876953125,288.6763916015625,286.7635498046875,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751034667715,2.952926347887796e-09,0.0009751005563884,-0.0067880400456488,0.0,0.0,0.0,-0.0062767057679593,60.0,-0.4064044952392578,-0.0,-6.482770942284334e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.14726551854983e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.632525325287132e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.11456304998137e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.63250859058462e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0004569242591969,287.4698486328125,294.1499938964844,286.255615234375,283.95556640625,288.6555480957031,286.7391052246094,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746908326633,2.9046818283973153e-09,0.0009746879222802,-0.0066616251133382,0.0,0.0,0.0,-0.0062527884729206,60.0,-0.4339325428009033,-0.0,-6.477286262907e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.143740317085758e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.628813131712376e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.111821469152346e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.628796397009864e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0004567482101265,287.467041015625,294.1499938964844,286.21051025390625,283.9366455078125,288.6344909667969,286.71417236328125,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743148693814,2.860722769781887e-09,0.0009743120172061,-0.006546439602971,0.0,0.0,0.0,-0.0062309959903359,60.0,-0.4627980589866638,-0.0,-6.472290436931871e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.138656605500728e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.62345948209986e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.107866986189038e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.623442747397348e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004564942501019,287.46142578125,294.1499938964844,286.11474609375,283.8970031738281,288.591796875,286.6626281738281,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737722575664,2.7972935079390027e-09,0.0009737694635987,-0.0063802357763051,0.0,0.0,0.0,-0.0061995508149266,60.0,-0.5241005420684814,-0.0,-6.465084823048528e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.138656605500728e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.62345948209986e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.107866986189038e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.623442747397348e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004564942501019,287.46142578125,294.1499938964844,286.11474609375,283.8970031738281,288.591796875,286.6626281738281,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737722575664,2.7972935079390027e-09,0.0009737694635987,-0.0063802357763051,0.0,0.0,0.0,-0.0061995508149266,60.0,-0.5241005420684814,-0.0,-6.465084823048528e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.138018504017964e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.62278718361631e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.107370038283989e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.62277117650956e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0004564623814076,287.45587158203125,294.1499938964844,286.0120849609375,283.8550109863281,288.548095703125,286.6072692871094,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737034561112,2.7892601561774204e-09,0.0009737006621435,-0.0063591860234737,0.0,0.0,0.0,-0.0061955675482749,60.0,-0.5906062722206116,-0.0,-6.464173196718549e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.138018504017964e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.62278718361631e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.107370038283989e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.62277117650956e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0004564623814076,287.45587158203125,294.1499938964844,286.0120849609375,283.8550109863281,288.548095703125,286.6072692871094,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737034561112,2.7892601561774204e-09,0.0009737006621435,-0.0063591860234737,0.0,0.0,0.0,-0.0061955675482749,60.0,-0.5906062722206116,-0.0,-6.464173196718549e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.143380884779616e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.628434054320678e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.1115413447842e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.628418047213928e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004567302821669,287.4503479003906,294.1499938964844,285.9032287597656,283.81072998046875,288.5033569335937,286.5464782714844,286.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742740076035,2.855997438544477e-09,0.0009742711554281,-0.0065340581350028,0.0,0.0,0.0,-0.0062286513857543,60.0,-0.6616729497909546,-0.0,-6.471753266623638e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.143380884779616e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.628434054320678e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.1115413447842e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.628418047213928e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004567302821669,287.4503479003906,294.1499938964844,285.9032287597656,283.81072998046875,288.5033569335937,286.5464782714844,286.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742740076035,2.855997438544477e-09,0.0009742711554281,-0.0065340581350028,0.0,0.0,0.0,-0.0062286513857543,60.0,-0.6616729497909546,-0.0,-6.471753266623638e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.155065345112234e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.640738426242024e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.120629015844315e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.640722419135273e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0004573139303829,287.44488525390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4573059082031,286.4769592285156,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755181963555,3.0014941643230486e-09,0.0009755151695571,-0.006915302015841,0.0,0.0,0.0,-0.0063007795251905,60.0,-0.7373592257499695,-0.0,-6.488295412054867e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.155065345112234e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.640738426242024e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.120629015844315e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.640722419135273e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0004573139303829,287.44488525390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4573059082031,286.4769592285156,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755181963555,3.0014941643230486e-09,0.0009755151695571,-0.006915302015841,0.0,0.0,0.0,-0.0063007795251905,60.0,-0.7373592257499695,-0.0,-6.488295412054867e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.162897913483904e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.648986451793462e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.12672044755891e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.648970444686712e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0004577052022796,287.4421691894531,294.1499938964844,285.7297668457031,283.7403564453125,288.43377685546875,286.4384155273437,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763523703441,3.099042578114108e-09,0.000976349285338,-0.0071709058247506,0.0,0.0,0.0,-0.0063491384498775,60.0,-0.7767090797424316,-0.0,-6.499397642301119e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.17150973691605e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.65805520536378e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,7.133418694138527e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.658039198257028e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,0.0004581353859975,287.439453125,294.1499938964844,285.6695556640625,283.71588134765625,288.40997314453125,286.3974609375,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772696066647,3.2062998922555153e-09,0.000977266463451,-0.0074519477784633,0.0,0.0,0.0,-0.00640231044963,60.0,-0.8169185519218445,-0.0,-6.51161613518525e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.18939695111476e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.676891204435378e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.147330325096846e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.676875197328628e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004590288735926,287.43408203125,294.1499938964844,285.5460510253906,283.66552734375,288.361328125,286.3066711425781,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791748598217,3.429083017536527e-09,0.0009791714837774,-0.0080356914550066,0.0,0.0,0.0,-0.0065127536654472,60.0,-0.9000577330589294,-0.0,-6.537030827757917e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.18939695111476e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.676891204435378e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.147330325096846e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.676875197328628e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004590288735926,287.43408203125,294.1499938964844,285.5460510253906,283.66552734375,288.361328125,286.3066711425781,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791748598217,3.429083017536527e-09,0.0009791714837774,-0.0080356914550066,0.0,0.0,0.0,-0.0065127536654472,60.0,-0.9000577330589294,-0.0,-6.537030827757917e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
