time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.205123205902056e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.693450556369498e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,7.15956193744205e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.693435276858509e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.0004598144150804,287.4287414550781,294.1499938964844,285.4189758300781,283.6134338378906,288.311279296875,286.2048645019531,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808499598875,3.624937239266046e-09,0.0009808463510125,-0.0085488688200712,0.0,0.0,0.0,-0.0066098477691411,60.0,-0.9861115217208862,-0.0,-6.559414345019833e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.205123205902056e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.693450556369498e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,7.15956193744205e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.693435276858509e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.0004598144150804,287.4287414550781,294.1499938964844,285.4189758300781,283.6134338378906,288.311279296875,286.2048645019531,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808499598875,3.624937239266046e-09,0.0009808463510125,-0.0085488688200712,0.0,0.0,0.0,-0.0066098477691411,60.0,-0.9861115217208862,-0.0,-6.559414345019833e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.217004117090256e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.705962293082848e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,7.168802403612062e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.705947013571858e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004604079003911,287.4234313964844,294.1499938964844,285.2890014648437,283.5596923828125,288.2597961425781,286.0941162109375,286.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821153944358,3.772887779973644e-09,0.0009821115527302,-0.0089365234598517,0.0,0.0,0.0,-0.0066831936128437,60.0,-1.0742566585540771,-0.0,-6.576348710041202e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.217004117090256e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.705962293082848e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,7.168802403612062e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.705947013571858e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004604079003911,287.4234313964844,294.1499938964844,285.2890014648437,283.5596923828125,288.2597961425781,286.0941162109375,286.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821153944358,3.772887779973644e-09,0.0009821115527302,-0.0089365234598517,0.0,0.0,0.0,-0.0066831936128437,60.0,-1.0742566585540771,-0.0,-6.576348710041202e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.214571764459834e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.703400428406894e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,7.166909927036613e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.703385876491666e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004602864210028,287.4181823730469,294.1499938964844,285.1568298339844,283.5045166015625,288.20684814453125,285.9774475097656,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818567195907,3.742508525306221e-09,0.0009818529943004,-0.0088569242507219,0.0,0.0,0.0,-0.0066681392490863,60.0,-1.1635514497756958,-0.0,-6.572869892806922e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.214571764459834e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.703400428406894e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,7.166909927036613e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.703385876491666e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004602864210028,287.4181823730469,294.1499938964844,285.1568298339844,283.5045166015625,288.20684814453125,285.9774475097656,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818567195907,3.742508525306221e-09,0.0009818529943004,-0.0088569242507219,0.0,0.0,0.0,-0.0066681392490863,60.0,-1.1635514497756958,-0.0,-6.572869892806922e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.202542423736304e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.6907329862006e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.157553773140535e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.690718434285372e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0004596855433192,287.41558837890625,294.1499938964844,285.090087890625,283.4764709472656,288.1799011230469,285.9212341308594,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805745212361,3.5925928898450366e-09,0.0009805709123611,-0.0084641193971037,0.0,0.0,0.0,-0.0065938187763094,60.0,-1.207459807395935,-0.0,-6.555715259537466e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.19125450309366e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.678845526650548e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.1487738750875e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.67883097473532e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,0.0004591216566041,287.4129943847656,294.1499938964844,285.0230407714844,283.4481201171875,288.1526184082031,285.8668212890625,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793714853003,3.451912311547289e-09,0.0009793679928407,-0.0080955075100064,0.0,0.0,0.0,-0.0065240776166319,60.0,-1.2511825561523438,-0.0,-6.539637809055422e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.165141091216356e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.651347500039265e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,7.128463767003268e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.651332948124036e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0004578172811307,287.4078674316406,294.1499938964844,284.88836669921875,283.39068603515625,288.09716796875,285.7643127441406,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765884606167,3.12649262035336e-09,0.000976585317403,-0.0072428304702043,0.0,0.0,0.0,-0.0063627534545958,60.0,-1.338212490081787,-0.0,-6.502523319795729e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.165141091216356e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.651347500039265e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,7.128463767003268e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.651332948124036e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0004578172811307,287.4078674316406,294.1499938964844,284.88836669921875,283.39068603515625,288.09716796875,285.7643127441406,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765884606167,3.12649262035336e-09,0.000976585317403,-0.0072428304702043,0.0,0.0,0.0,-0.0063627534545958,60.0,-1.338212490081787,-0.0,-6.502523319795729e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.136786684393884e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.62148842518218e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,7.106409611878917e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.62147387326695e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.0004564009141176,287.4028015136719,294.1499938964844,284.7534484863281,283.3324279785156,288.04052734375,285.67169189453125,286.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735665516927,2.773141716261307e-09,0.000973563757725,-0.0063169496133923,0.0,0.0,0.0,-0.0061875814571976,60.0,-1.4245389699935913,-0.0,-6.46234283863123e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.136786684393884e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.62148842518218e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,7.106409611878917e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.62147387326695e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.0004564009141176,287.4028015136719,294.1499938964844,284.7534484863281,283.3324279785156,288.04052734375,285.67169189453125,286.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735665516927,2.773141716261307e-09,0.000973563757725,-0.0063169496133923,0.0,0.0,0.0,-0.0061875814571976,60.0,-1.4245389699935913,-0.0,-6.46234283863123e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.112108818953855e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.5955008873716e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,7.087215635692701e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.595487063052131e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004551681922748,287.3977966308594,294.1499938964844,284.6189270019531,283.27362060546875,287.9826965332031,285.5892028808594,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709361474961,2.465601278700546e-09,0.0009709336445666,-0.0055110920220613,0.0,0.0,0.0,-0.0060351188294589,60.0,-1.510345697402954,-0.0,-6.427472243331067e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.112108818953855e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.5955008873716e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,7.087215635692701e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.595487063052131e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004551681922748,287.3977966308594,294.1499938964844,284.6189270019531,283.27362060546875,287.9826965332031,285.5892028808594,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709361474961,2.465601278700546e-09,0.0009709336445666,-0.0055110920220613,0.0,0.0,0.0,-0.0060351188294589,60.0,-1.510345697402954,-0.0,-6.427472243331067e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.102357580559328e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.585232328390704e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.079631177475676e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.585218504071236e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004546811105683,287.39501953125,294.1499938964844,284.5440368652344,283.24053955078125,287.9497985839844,285.54620361328125,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698965586721,2.3440691609977193e-09,0.0009698942303657,-0.0051926355808973,0.0,0.0,0.0,-0.0059748692438006,60.0,-1.5584044456481934,-0.0,-6.413718978137696e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.09747031982988e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.58008604357019e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,7.075829489622265e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.580072219250724e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.0004544369876384,287.3928527832031,294.1499938964844,284.4854736328125,283.2145080566406,287.9236755371094,285.5131530761719,286.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693753672763,2.2831487811458832e-09,0.0009693730389699,-0.0050330022349953,0.0,0.0,0.0,-0.0059446673840284,60.0,-1.596286058425903,-0.0,-6.4068302663145e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.095267159864306e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.577765740687028e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,7.074116001604125e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.57775191636756e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004543269460555,287.390380859375,294.1499938964844,284.4193725585937,283.1849060058594,287.8937072753906,285.47564697265625,286.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255662323591423e-09,0.0009691378218121,-0.0049609774723649,0.0,0.0,0.0,-0.0059310398064553,60.0,-1.6395670175552368,-0.0,-6.403723062931023e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.09661321202293e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.579183824826032e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.075163011904806e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.579170000506564e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004543942050077,287.387939453125,294.1499938964844,284.3537902832031,283.1553649902344,287.8634033203125,285.4371032714844,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692829917185,2.272404264758165e-09,0.0009692807216197,-0.0050048474222421,0.0,0.0,0.0,-0.0059393383562564,60.0,-1.683114528656006,-0.0,-6.405615238236352e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.107943333219735e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.59111494012177e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.083974924171343e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.591101115802304e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004549601580947,287.3830871582031,294.1499938964844,284.2244873046875,283.0964660644531,287.80194091796875,285.353759765625,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704894036985,2.413498734199493e-09,0.0009704869589768,-0.0053745666518807,0.0,0.0,0.0,-0.0060092834755778,60.0,-1.770874261856079,-0.0,-6.421574738624258e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.107943333219735e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.59111494012177e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.083974924171343e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.591101115802304e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004549601580947,287.3830871582031,294.1499938964844,284.2244873046875,283.0964660644531,287.80194091796875,285.353759765625,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704894036985,2.413498734199493e-09,0.0009704869589768,-0.0053745666518807,0.0,0.0,0.0,-0.0060092834755778,60.0,-1.770874261856079,-0.0,-6.421574738624258e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.124784992309289e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.60884935921058e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,7.097073830664158e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.608835534891114e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004558014334179,287.3782958984375,294.1499938964844,284.0982360839844,283.0381774902344,287.7392272949219,285.2572631835937,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722833056002,2.623258499312442e-09,0.0009722806862555,-0.0059242090210318,0.0,0.0,0.0,-0.0061132707633078,60.0,-1.858730673789978,-0.0,-6.445336708793549e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.124784992309289e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.60884935921058e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,7.097073830664158e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.608835534891114e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004558014334179,287.3782958984375,294.1499938964844,284.0982360839844,283.0381774902344,287.7392272949219,285.2572631835937,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722833056002,2.623258499312442e-09,0.0009722806862555,-0.0059242090210318,0.0,0.0,0.0,-0.0061132707633078,60.0,-1.858730673789978,-0.0,-6.445336708793549e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.138432506006212e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.623220830690116e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.107687997631729e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.62320773396641e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0004564831615425,287.3735046386719,294.1499938964844,283.9757385253906,282.98077392578125,287.67535400390625,285.14862060546875,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737371001392,2.79322764917822e-09,0.0009737343061715,-0.0063695823773741,0.0,0.0,0.0,-0.0061975331045687,60.0,-1.9448589086532595,-0.0,-6.46462368081302e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.138432506006212e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.623220830690116e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.107687997631729e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.62320773396641e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0004564831615425,287.3735046386719,294.1499938964844,283.9757385253906,282.98077392578125,287.67535400390625,285.14862060546875,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737371001392,2.79322764917822e-09,0.0009737343061715,-0.0063695823773741,0.0,0.0,0.0,-0.0061975331045687,60.0,-1.9448589086532595,-0.0,-6.46462368081302e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.144723298959434e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.629844862502068e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.112581079127267e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.629831765778364e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004567973956,287.3687744140625,294.1499938964844,283.85760498046875,282.9245910644531,287.61041259765625,285.0326538085937,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744070703163,2.871536342041736e-09,0.0009744042181409,-0.0065747741609811,0.0,0.0,0.0,-0.0062363552860915,60.0,-2.02731728553772,-0.0,-6.473518965322e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.144723298959434e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.629844862502068e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.112581079127267e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.629831765778364e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004567973956,287.3687744140625,294.1499938964844,283.85760498046875,282.9245910644531,287.61041259765625,285.0326538085937,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744070703163,2.871536342041736e-09,0.0009744042181409,-0.0065747741609811,0.0,0.0,0.0,-0.0062363552860915,60.0,-2.02731728553772,-0.0,-6.473518965322e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.145805233856664e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.63098427746445e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.113422179827467e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.630971180740744e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004568514414131,287.3664245605469,294.1499938964844,283.8003845214844,282.8970947265625,287.5775756835937,284.9736328125,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745220886543,2.8849840294498112e-09,0.0009745192364789,-0.0066100116819143,0.0,0.0,0.0,-0.0062430221587419,60.0,-2.066834211349488,-0.0,-6.47504734274662e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.146401134785263e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.631611465010792e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,7.11388565832749e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.631598368287086e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0004568812146317,287.3641052246094,294.1499938964844,283.7445373535156,282.8699951171875,287.5445556640625,284.9145202636719,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745853603817,2.8923752282139503e-09,0.0009745824499987,-0.0066293785348534,0.0,0.0,0.0,-0.0062466864474117,60.0,-2.1053619384765625,-0.0,-6.47588720426029e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.148237586487085e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.633545414544642e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.115313928807154e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.633533045416698e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004569729790091,287.35943603515625,294.1499938964844,283.6371765136719,282.8173217773437,287.4779663085937,284.7962341308594,286.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747804142534,2.915193642039071e-09,0.0009747775038704,-0.0066891694441437,0.0,0.0,0.0,-0.006257998291403,60.0,-2.1794941425323486,-0.0,-6.478480685245813e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.148237586487085e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.633545414544642e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.115313928807154e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.633533045416698e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004569729790091,287.35943603515625,294.1499938964844,283.6371765136719,282.8173217773437,287.4779663085937,284.7962341308594,286.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747804142534,2.915193642039071e-09,0.0009747775038704,-0.0066891694441437,0.0,0.0,0.0,-0.006257998291403,60.0,-2.1794941425323486,-0.0,-6.478480685245813e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.15506316232495e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.640733333071694e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.120622467482463e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.64072096394375e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004573139303829,287.3548583984375,294.1499938964844,283.5361633300781,282.7669677734375,287.4106750488281,284.6758117675781,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755074279382,3.000173443012954e-09,0.0009755044011399,-0.0069118407554924,0.0,0.0,0.0,-0.0063001275993883,60.0,-2.2503650188446045,-0.0,-6.488144776994886e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.15506316232495e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.640733333071694e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.120622467482463e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.64072096394375e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004573139303829,287.3548583984375,294.1499938964844,283.5361633300781,282.7669677734375,287.4106750488281,284.6758117675781,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755074279382,3.000173443012954e-09,0.0009755044011399,-0.0069118407554924,0.0,0.0,0.0,-0.0063001275993883,60.0,-2.2503650188446045,-0.0,-6.488144776994886e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.142410272033884e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.62740887189284e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.110781007213518e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.627396502764896e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004566819116007,287.3503112792969,294.1499938964844,283.4422302246094,282.71923828125,287.3428955078125,284.560302734375,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741591638885,2.8424642639635067e-09,0.0009741563117131,-0.0064985966309905,0.0,0.0,0.0,-0.0062219467945396,60.0,-2.314505100250244,-0.0,-6.470215652143453e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.142410272033884e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.62740887189284e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.110781007213518e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.627396502764896e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004566819116007,287.3503112792969,294.1499938964844,283.4422302246094,282.71923828125,287.3428955078125,284.560302734375,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741591638885,2.8424642639635067e-09,0.0009741563117131,-0.0064985966309905,0.0,0.0,0.0,-0.0062219467945396,60.0,-2.314505100250244,-0.0,-6.470215652143453e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.131827391684055e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.616264287615196e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.102549716364592e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.616251918487252e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004561532405205,287.347412109375,294.1499938964844,283.3860778808594,282.6902770996094,287.29937744140625,284.4931640625,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730308665893,2.710566660013569e-09,0.0009730281890369,-0.0061529837548732,0.0,0.0,0.0,-0.0061565581709146,60.0,-2.35115909576416,-0.0,-6.455240253444573e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.128203964792192e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.612448775442316e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.099731737980619e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.612436406314372e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004559722729027,287.3457946777344,294.1499938964844,283.35595703125,282.674560546875,287.2748413085937,284.4569396972656,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726444841362,2.665402343282608e-09,0.0009726418647915,-0.0060346387326717,0.0,0.0,0.0,-0.0061341673135757,60.0,-2.3709940910339355,-0.0,-6.45011581923427e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.123500058194622e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.60749530349858e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.096073386492208e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.607483661966398e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004557373176794,287.34356689453125,294.1499938964844,283.31591796875,282.6534729003906,287.2407531738281,284.4085998535156,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721430833451,2.60676813468308e-09,0.0009721404640004,-0.0058809975162148,0.0,0.0,0.0,-0.0061050998046994,60.0,-2.3973989486694336,-0.0,-6.443466560313027e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.119144669966772e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.6029085398186e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.092684973031282e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.602896170690656e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0004555197374429,287.3413391113281,294.1499938964844,283.278076171875,282.63330078125,287.2066650390625,284.3618469238281,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716786444187,2.5524664604148484e-09,0.0009716760832816,-0.0057387095876038,0.0,0.0,0.0,-0.0060781799256801,60.0,-2.422772169113159,-0.0,-6.437311839135873e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.11116148927249e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.594501898391172e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.086475670803338e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.594489529263228e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.000455120956758,287.3369445800781,294.1499938964844,283.2091979980469,282.5957946777344,287.138427734375,284.2733764648437,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708274737931,2.45294295986298e-09,0.0009708250290714,-0.0054779234342277,0.0,0.0,0.0,-0.006028841715306,60.0,-2.4692513942718506,-0.0,-6.426039078633039e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
