time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.11116148927249e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.594501898391172e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.086475670803338e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.594489529263228e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.000455120956758,287.3369445800781,294.1499938964844,283.2091979980469,282.5957946777344,287.138427734375,284.2733764648437,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708274737931,2.45294295986298e-09,0.0009708250290714,-0.0054779234342277,0.0,0.0,0.0,-0.006028841715306,60.0,-2.4692513942718506,-0.0,-6.426039078633039e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.103740012506024e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.586686792317778e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.080702926032245e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.586674423189834e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004547502321656,287.3326110839844,294.1499938964844,283.1499938964844,282.5624389648437,287.07037353515625,284.1914978027344,286.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970036140643,2.360419415481374e-09,0.0009700338123366,-0.005235478747636,0.0,0.0,0.0,-0.0059829736128449,60.0,-2.509552478790283,-0.0,-6.415568520878878e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.103740012506024e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.586686792317778e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.080702926032245e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.586674423189834e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004547502321656,287.3326110839844,294.1499938964844,283.1499938964844,282.5624389648437,287.07037353515625,284.1914978027344,286.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970036140643,2.360419415481374e-09,0.0009700338123366,-0.005235478747636,0.0,0.0,0.0,-0.0059829736128449,60.0,-2.509552478790283,-0.0,-6.415568520878878e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.096553549170494e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.579119068803266e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.07511353539303e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.579107427271084e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004543912655208,287.3282775878906,294.1499938964844,283.09649658203125,282.5314636230469,287.0025939941406,284.1157531738281,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692698949947,2.2708246394387284e-09,0.000969267624896,-0.0050007076933979,0.0,0.0,0.0,-0.0059385574422776,60.0,-2.544645071029663,-0.0,-6.405436892009675e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.096553549170494e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.579119068803266e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.07511353539303e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.579107427271084e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004543912655208,287.3282775878906,294.1499938964844,283.09649658203125,282.5314636230469,287.0025939941406,284.1157531738281,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692698949947,2.2708246394387284e-09,0.000969267624896,-0.0050007076933979,0.0,0.0,0.0,-0.0059385574422776,60.0,-2.544645071029663,-0.0,-6.405436892009675e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.089562081499024e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.571756527293472e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.069675484672189e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.571744885761292e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004540420486591,287.32403564453125,294.1499938964844,283.04425048828125,282.5008850097656,286.93511962890625,284.045654296875,286.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685244294814,2.183657477061729e-09,0.0009685222175903,-0.0047722975723445,0.0,0.0,0.0,-0.0058953445404767,60.0,-2.577467918395996,-0.0,-6.395587348606568e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.089562081499024e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.571756527293472e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.069675484672189e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.571744885761292e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004540420486591,287.32403564453125,294.1499938964844,283.04425048828125,282.5008850097656,286.93511962890625,284.045654296875,286.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685244294814,2.183657477061729e-09,0.0009685222175903,-0.0047722975723445,0.0,0.0,0.0,-0.0058953445404767,60.0,-2.577467918395996,-0.0,-6.395587348606568e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.08634756342508e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.568371024215594e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,7.067175465635955e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.568360110279173e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004538814828265,287.3218994140625,294.1499938964844,283.01861572265625,282.4857482910156,286.9015197753906,284.0125427246094,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681816445663,2.143581534497229e-09,0.0009681794908829,-0.0046672830358147,0.0,0.0,0.0,-0.0058754771016538,60.0,-2.5934743881225586,-0.0,-6.391061901922512e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.08391593839042e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.565810614731164e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.065283716656268e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.56579897319898e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.000453760032542,287.3197937011719,294.1499938964844,282.9932556152344,282.470703125,286.86798095703125,283.9804077148437,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679222130216,2.1132582350702478e-09,0.0009679201175458,-0.0045878244563937,0.0,0.0,0.0,-0.0058604441583156,60.0,-2.609346389770508,-0.0,-6.38763850702162e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.080665040528402e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.56238727667369e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.062755321385339e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.562376362737268e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004535976331681,287.3156433105469,294.1499938964844,282.9435119628906,282.4408874511719,286.8011169433594,283.9178161621094,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675755281932,2.072701343891481e-09,0.0009675734327174,-0.0044815498404204,0.0,0.0,0.0,-0.0058403387665748,60.0,-2.641080856323242,-0.0,-6.383061190717855e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.080665040528402e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.56238727667369e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.062755321385339e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.562376362737268e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004535976331681,287.3156433105469,294.1499938964844,282.9435119628906,282.4408874511719,286.8011169433594,283.9178161621094,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675755281932,2.072701343891481e-09,0.0009675734327174,-0.0044815498404204,0.0,0.0,0.0,-0.0058403387665748,60.0,-2.641080856323242,-0.0,-6.383061190717855e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.064226469490676e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.545076318318024e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.049969281069934e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.545065404381604e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004527764976955,287.3114929199219,294.1499938964844,282.8949584960937,282.4114074707031,286.73468017578125,283.86199951171875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965823768638,1.867832555291216e-09,0.0009658219059929,-0.0039447122253477,0.0,0.0,0.0,-0.005738778039813,60.0,-2.669971466064453,-0.0,-6.359964999091973e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.064226469490676e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.545076318318024e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.049969281069934e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.545065404381604e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004527764976955,287.3114929199219,294.1499938964844,282.8949584960937,282.4114074707031,286.73468017578125,283.86199951171875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965823768638,1.867832555291216e-09,0.0009658219059929,-0.0039447122253477,0.0,0.0,0.0,-0.005738778039813,60.0,-2.669971466064453,-0.0,-6.359964999091973e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.050870721694082e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.531012619845568e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.039581396384165e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.531000978313386e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.00045210935059,287.3074035644531,294.1499938964844,282.84765625,282.3822326660156,286.6686706542969,283.8154602050781,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644000092521,1.701383478547313e-09,0.0009643982630223,-0.0035085468553006,0.0,0.0,0.0,-0.0056562605313956,60.0,-2.6966874599456787,-0.0,-6.341230829320922e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.050870721694082e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.531012619845568e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.039581396384165e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.531000978313386e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.00045210935059,287.3074035644531,294.1499938964844,282.84765625,282.3822326660156,286.6686706542969,283.8154602050781,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644000092521,1.701383478547313e-09,0.0009643982630223,-0.0035085468553006,0.0,0.0,0.0,-0.0056562605313956,60.0,-2.6966874599456787,-0.0,-6.341230829320922e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.04280532267876e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.522518666926771e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.033308065729216e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.52250775299035e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.000451706466265,287.30450439453125,294.1499938964844,282.8143310546875,282.3614501953125,286.6213684082031,283.78564453125,286.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635402238927,1.600854115935135e-09,0.0009635385940782,-0.0032451176084578,0.0,0.0,0.0,-0.0056064235977828,60.0,-2.715861558914185,-0.0,-6.329929647108656e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.039576980285348e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.519118611933663e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.030797132756561e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.519107697997242e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004515452019404,287.3033752441406,294.1499938964844,282.8015441894531,282.3533935546875,286.60302734375,283.7748413085937,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631961002014,1.560615081608318e-09,0.0009631945285946,-0.0031396741978824,0.0,0.0,0.0,-0.0055864755995571,60.0,-2.7232465744018555,-0.0,-6.325408463681016e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.033230162458494e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.512435644865036e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.025861123111099e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.512424730928616e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004512281739152,287.3013610839844,294.1499938964844,282.7789306640625,282.3390808105469,286.5704040527344,283.7572326660156,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625196689739,1.481519351642646e-09,0.0009625182137824,-0.0029324092902243,0.0,0.0,0.0,-0.0055472645908594,60.0,-2.7361629009246826,-0.0,-6.316526679484015e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.02613392099738e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.504962508799508e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.02034158166498e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.504952322458848e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004508737183641,287.29937744140625,294.1499938964844,282.7566223144531,282.3248291015625,286.5378723144531,283.74139404296875,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617633768357,1.3930800957240302e-09,0.0009617619798518,-0.0027006599120795,0.0,0.0,0.0,-0.0055034211836755,60.0,-2.7487452030181885,-0.0,-6.306603239636388e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.010662324726582e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.488670184509827e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.008307875366881e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.488659998169167e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004501008952502,287.29541015625,294.1499938964844,282.7128601074219,282.2965393066406,286.4731140136719,283.7153625488281,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601144120097,1.2002713267733611e-09,0.0009601131896488,-0.0021954155527055,0.0,0.0,0.0,-0.0054078372195363,60.0,-2.772796154022217,-0.0,-6.284996345584659e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.010662324726582e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.488670184509827e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.008307875366881e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.488659998169167e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004501008952502,287.29541015625,294.1499938964844,282.7128601074219,282.2965393066406,286.4731140136719,283.7153625488281,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601144120097,1.2002713267733611e-09,0.0009601131896488,-0.0021954155527055,0.0,0.0,0.0,-0.0054078372195363,60.0,-2.772796154022217,-0.0,-6.284996345584659e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.003109153127298e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.480716107646003e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.002432539593428e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.480705921305344e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004497235931921,287.2919921875,294.1499938964844,282.6703186035156,282.2684936523437,286.4120178222656,283.69732666015625,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008023616392165,9.489163899090152e-10,0.0008023607078939,-0.0016923545626923,0.0,0.0,0.0,-0.0045010796748101,60.0,-2.652171850204468,-0.0,-6.274458286270601e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.003109153127298e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.480716107646003e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.002432539593428e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.480705921305344e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004497235931921,287.2919921875,294.1499938964844,282.6703186035156,282.2684936523437,286.4120178222656,283.69732666015625,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008023616392165,9.489163899090152e-10,0.0008023607078939,-0.0016923545626923,0.0,0.0,0.0,-0.0045010796748101,60.0,-2.652171850204468,-0.0,-6.274458286270601e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,3.859115895465948e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,4.0638384234625846e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,3.001540790137369e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,4.063834057888016e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001927706762216,287.2909851074219,294.1499938964844,282.62890625,282.2406921386719,286.3665771484375,283.6824951171875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006958615267649,7.99424526576331e-10,0.0006958607118576,-0.0014058387605473,0.0,0.0,0.0,-0.0038761112373322,60.0,-2.108847141265869,-0.0,-1.15283338431027e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,3.859115895465948e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,4.0638384234625846e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,3.001540790137369e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,4.063834057888016e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001927706762216,287.2909851074219,294.1499938964844,282.62890625,282.2406921386719,286.3665771484375,283.6824951171875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006958615267649,7.99424526576331e-10,0.0006958607118576,-0.0014058387605473,0.0,0.0,0.0,-0.0038761112373322,60.0,-2.108847141265869,-0.0,-1.15283338431027e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,4.58801951026544e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,4.831410115002655e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,3.56846721842885e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,4.8314050218323246e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0002291809068992,287.2903137207031,294.1499938964844,282.5886535644531,282.21307373046875,286.33111572265625,283.6781005859375,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005808377754874,7.035684812528583e-10,0.0005808370769955,-0.0012688555289059,0.0,0.0,0.0,-0.0032576518133282,60.0,-1.7792928218841553,-0.0,-1.6294507076963782e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,4.58801951026544e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,4.831410115002655e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,3.56846721842885e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,4.8314050218323246e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0002291809068992,287.2903137207031,294.1499938964844,282.5886535644531,282.21307373046875,286.33111572265625,283.6781005859375,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005808377754874,7.035684812528583e-10,0.0005808370769955,-0.0012688555289059,0.0,0.0,0.0,-0.0032576518133282,60.0,-1.7792928218841553,-0.0,-1.6294507076963782e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.016524563776328e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.494843834545463e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.012866990407929e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.494833648204803e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004503937379922,287.2900390625,294.1499938964844,282.5689697265625,282.1993408203125,286.3143920898437,283.6832275390625,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.147519186721184e-05,3.62472191151042e-10,5.147483170730993e-05,-0.0009014705428853,0.0,0.0,0.0,-0.0004612560733221,60.0,-1.5748116970062256,-0.0,-6.29316261324675e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.001825674204156e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.47936496231705e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.001434278208762e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.47935477597639e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0004496595065575,287.2906494140625,294.1499938964844,282.549560546875,282.1856689453125,286.29742431640625,283.6761474609375,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005432555335573,6.734753310588815e-10,0.0005432548350654,-0.0012273226166144,0.0,0.0,0.0,-0.003073972184211,60.0,-1.606234073638916,-0.0,-6.272659902606392e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,3.669862780952826e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,3.864545578835532e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,2.8543434382299893e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,3.864541577058844e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0001833170972531,287.2900085449219,294.1499938964844,282.5115966796875,282.1584167480469,286.2633361816406,283.6642150878906,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000571999058593,6.703397836815839e-10,0.0005719984183087,-0.0011903357226401,0.0,0.0,0.0,-0.0031942657660692,60.0,-1.6941521167755127,-0.0,-1.0425333485386544e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,3.669862780952826e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,3.864545578835532e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,2.8543434382299893e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,3.864541577058844e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0001833170972531,287.2900085449219,294.1499938964844,282.5115966796875,282.1584167480469,286.2633361816406,283.6642150878906,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000571999058593,6.703397836815839e-10,0.0005719984183087,-0.0011903357226401,0.0,0.0,0.0,-0.0031942657660692,60.0,-1.6941521167755127,-0.0,-1.0425333485386544e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,4.230567719787359e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,4.454995723790489e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,3.290448512416333e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,4.45499099441804e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0002113254595315,287.2922668457031,294.1499938964844,282.4747314453125,282.1313171386719,286.23590087890625,283.65838623046875,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004507811972871,5.638144395803121e-10,0.0004507806443143,-0.0010314969113096,0.0,0.0,0.0,-0.0025391273666173,60.0,-1.4866325855255127,-0.0,-1.3854393188239555e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,4.230567719787359e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,4.454995723790489e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,3.290448512416333e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,4.45499099441804e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0002113254595315,287.2922668457031,294.1499938964844,282.4747314453125,282.1313171386719,286.23590087890625,283.65838623046875,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004507811972871,5.638144395803121e-10,0.0004507806443143,-0.0010314969113096,0.0,0.0,0.0,-0.0025391273666173,60.0,-1.4866325855255127,-0.0,-1.3854393188239555e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,3.3700725907692686e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,3.548851964296773e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,2.6211730073555373e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,3.548848326317966e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0001683419832261,287.2958374023437,294.1499938964844,282.4389953613281,282.1043395996094,286.2162170410156,283.6522827148437,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000356328790076,4.463665825849006e-10,0.0003563283535186,-0.0008171770605258,0.0,0.0,0.0,-0.0020075233187526,60.0,-1.2704076766967771,-0.0,-8.791613659298037e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,3.3700725907692686e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,3.548851964296773e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,2.6211730073555373e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,3.548848326317966e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0001683419832261,287.2958374023437,294.1499938964844,282.4389953613281,282.1043395996094,286.2162170410156,283.6522827148437,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000356328790076,4.463665825849006e-10,0.0003563283535186,-0.0008171770605258,0.0,0.0,0.0,-0.0020075233187526,60.0,-1.2704076766967771,-0.0,-8.791613659298037e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,2.568305171735119e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,2.7045514798373915e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,1.9975746909040023e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,2.704548569454346e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0001282920566154,287.2994689941406,294.1499938964844,282.4112243652344,282.0828552246094,286.2073974609375,283.6539611816406,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002736631722655,3.422835626043508e-10,0.0002736628230195,-0.0006262065144255,0.0,0.0,0.0,-0.0015414673835039,60.0,-1.0218597650527954,-0.0,-5.106028932999607e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,2.3870530640124343e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,2.513684012228623e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,1.856600465544033e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,2.5136812837445177e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0001192381459986,287.3003234863281,294.1499938964844,282.4043884277344,282.0774841308594,286.2059020996094,283.6548767089844,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002543501323089,3.1812774636819086e-10,0.0002543498121667,-0.0005820135702379,0.0,0.0,0.0,-0.0014326822711154,60.0,-0.9603524208068848,-0.0,-4.410766862861237e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,1.9685367078636773e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,2.0729657990159467e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,1.531087218609173e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,2.0729636162286624e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.83324134722352e-05,287.30224609375,294.1499938964844,282.3874816894531,282.0640869140625,286.2032470703125,283.65771484375,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002089491754304,2.615435090724816e-10,0.0002089489134959,-0.0004786535573657,0.0,0.0,0.0,-0.0011770745040848,60.0,-0.8117085695266724,-0.0,-2.999694492800131e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,1.5902654922683723e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,1.6746276742196642e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,1.23687568702735e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,1.6746258552302606e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,7.943699165480211e-05,287.30377197265625,294.1499938964844,282.370849609375,282.0507202148437,286.2015686035156,283.6604919433594,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001694495149422,2.1193842514311e-10,0.0001694492966635,-0.000387740554288,0.0,0.0,0.0,-0.0009544607019051,60.0,-0.674623429775238,-0.0,-1.9576238408092195e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
