time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,1.018400325847324e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,1.0724254934757482e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.920907592051663e-06,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,1.072424402082106e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,5.087116369395517e-05,287.3057556152344,294.1499938964844,282.33837890625,282.0240173339844,286.1999206542969,283.6646728515625,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001085148614947,1.357245982269717e-10,0.0001085147305275,-0.0002483076532371,0.0,0.0,0.0,-0.0006112331175245,60.0,-0.4469486773014068,-0.0,-8.028362974421555e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,1.018400325847324e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,1.0724254934757482e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.920907592051663e-06,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,1.072424402082106e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,5.087116369395517e-05,287.3057556152344,294.1499938964844,282.33837890625,282.0240173339844,286.1999206542969,283.6646728515625,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001085148614947,1.357245982269717e-10,0.0001085147305275,-0.0002483076532371,0.0,0.0,0.0,-0.0006112331175245,60.0,-0.4469486773014068,-0.0,-8.028362974421555e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,6.734098860761151e-06,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.091337010933785e-06,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,5.237643108557677e-06,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.09132928022882e-06,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,3.3638192689977586e-05,287.30670166015625,294.1499938964844,282.3070068359375,281.9973449707031,286.19927978515625,283.6669616699219,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.175451901275665e-05,8.974678639139809e-11,7.175442442530766e-05,-0.0001641913841012,0.0,0.0,0.0,-0.0004041726060677,60.0,-0.293414831161499,-0.0,-3.5103378537293395e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,6.734098860761151e-06,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.091337010933785e-06,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,5.237643108557677e-06,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.09132928022882e-06,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,3.3638192689977586e-05,287.30670166015625,294.1499938964844,282.3070068359375,281.9973449707031,286.19927978515625,283.6669616699219,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.175451901275665e-05,8.974678639139809e-11,7.175442442530766e-05,-0.0001641913841012,0.0,0.0,0.0,-0.0004041726060677,60.0,-0.293414831161499,-0.0,-3.5103378537293395e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,4.827477823710069e-06,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,5.083571522845887e-06,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,3.754712679437944e-06,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,5.083566065877676e-06,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,2.4114233383443207e-05,287.3072204589844,294.1499938964844,282.2767028808594,281.970703125,286.1990051269531,283.6681823730469,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.1438601076370105e-05,6.433673038763743e-11,5.143853559275158e-05,-0.0001177038138848,0.0,0.0,0.0,-0.0002897389058489,60.0,-0.2022410631179809,-0.0,-1.80397516369446e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,4.827477823710069e-06,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,5.083571522845887e-06,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,3.754712679437944e-06,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,5.083566065877676e-06,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,2.4114233383443207e-05,287.3072204589844,294.1499938964844,282.2767028808594,281.970703125,286.1990051269531,283.6681823730469,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.1438601076370105e-05,6.433673038763743e-11,5.143853559275158e-05,-0.0001177038138848,0.0,0.0,0.0,-0.0002897389058489,60.0,-0.2022410631179809,-0.0,-1.80397516369446e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,3.6002388696942944e-06,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,3.791228209593101e-06,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,2.800191396090668e-06,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,3.791224344240618e-06,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,1.7983924408326857e-05,287.3074645996094,294.1499938964844,282.2474365234375,281.9440612792969,286.1988830566406,283.6688232421875,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.836194082396105e-05,4.798109132231332e-11,3.836189353023656e-05,-8.778126357356086e-05,0.0,0.0,0.0,-0.0002160817966796,60.0,-0.1490522921085357,-0.0,-1.0033502501061163e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,3.6002388696942944e-06,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,3.791228209593101e-06,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,2.800191396090668e-06,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,3.791224344240618e-06,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,1.7983924408326857e-05,287.3074645996094,294.1499938964844,282.2474365234375,281.9440612792969,286.1988830566406,283.6688232421875,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.836194082396105e-05,4.798109132231332e-11,3.836189353023656e-05,-8.778126357356086e-05,0.0,0.0,0.0,-0.0002160817966796,60.0,-0.1490522921085357,-0.0,-1.0033502501061163e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,3.0490089102386264e-06,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,3.2107561764860293e-06,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,2.37145604842226e-06,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,3.2107527658808976e-06,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.5230419194267595e-05,287.3075256347656,294.1499938964844,282.2331848144531,281.9307556152344,286.1988525390625,283.6690368652344,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.248840585001744e-05,4.063476985449732e-11,3.2488365832250565e-05,-7.4341194704175e-05,0.0,0.0,0.0,-0.0001829978573368,60.0,-0.1277748197317123,-0.0,-7.196267887144002e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.5106580778810894e-06,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.643846073624445e-06,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,1.95273787539918e-06,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,2.64384334514034e-06,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,1.2541247087938244e-05,287.3075866699219,294.1499938964844,282.2192077636719,281.9174194335937,286.1988220214844,283.669189453125,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6752099074656144e-05,3.3460092335735325e-11,2.675206451385748e-05,-6.121513433754444e-05,0.0,0.0,0.0,-0.0001506868720753,60.0,-0.1080298945307731,-0.0,-4.8793843965277966e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,1.5251937384164194e-06,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,1.6061038650150294e-06,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,1.1862641713378252e-06,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,1.6061021597124636e-06,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.61865248932736e-06,287.3076171875,294.1499938964844,282.1920166015625,281.8907165527344,286.19879150390625,283.6693115234375,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6251658962573856e-05,2.0326676106185992e-11,1.6251638953690417e-05,-3.718758307513781e-05,0.0,0.0,0.0,-9.154090366791934e-05,60.0,-0.0718278214335441,-0.0,-1.8006941424064668e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,1.5251937384164194e-06,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,1.6061038650150294e-06,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,1.1862641713378252e-06,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,1.6061021597124636e-06,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.61865248932736e-06,287.3076171875,294.1499938964844,282.1920166015625,281.8907165527344,286.19879150390625,283.6693115234375,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6251658962573856e-05,2.0326676106185992e-11,1.6251638953690417e-05,-3.718758307513781e-05,0.0,0.0,0.0,-9.154090366791934e-05,60.0,-0.0718278214335441,-0.0,-1.8006941424064668e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.935888675092428e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,8.356880698556779e-07,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,6.17237049027608e-07,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,8.356871603609761e-07,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,3.9641377043153625e-06,287.3076171875,294.1499938964844,282.1658630371094,281.86395263671875,286.19879150390625,283.6693725585937,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.456120667688083e-06,1.0576427754427352e-11,8.456109753751662e-06,-1.9349537978996523e-05,0.0,0.0,0.0,-4.76308778161183e-05,60.0,-0.0422879382967948,-0.0,-4.875072567855909e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.935888675092428e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,8.356880698556779e-07,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,6.17237049027608e-07,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,8.356871603609761e-07,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,3.9641377043153625e-06,287.3076171875,294.1499938964844,282.1658630371094,281.86395263671875,286.19879150390625,283.6693725585937,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.456120667688083e-06,1.0576427754427352e-11,8.456109753751662e-06,-1.9349537978996523e-05,0.0,0.0,0.0,-4.76308778161183e-05,60.0,-0.0422879382967948,-0.0,-4.875072567855909e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,3.453817498666467e-07,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,3.637039469595038e-07,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,2.686307993826631e-07,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,3.637035774772812e-07,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.7252521047339542e-06,287.3075866699219,294.1499938964844,282.14068603515625,281.8370666503906,286.19879150390625,283.6693420410156,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.680258942040382e-06,4.603041472289737e-12,3.680254394566873e-06,-8.42125609779032e-06,0.0,0.0,0.0,-2.07298289751634e-05,60.0,-0.0215149298310279,-0.0,-9.233975346509273e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,3.453817498666467e-07,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,3.637039469595038e-07,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,2.686307993826631e-07,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,3.637035774772812e-07,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.7252521047339542e-06,287.3075866699219,294.1499938964844,282.14068603515625,281.8370666503906,286.19879150390625,283.6693420410156,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.680258942040382e-06,4.603041472289737e-12,3.680254394566873e-06,-8.42125609779032e-06,0.0,0.0,0.0,-2.07298289751634e-05,60.0,-0.0215149298310279,-0.0,-9.233975346509273e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.3553548683375993e-07,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,1.4272552562033525e-07,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.0541671002783914e-07,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,1.427253835117881e-07,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,6.77027344408998e-07,287.3075561523437,294.1499938964844,282.119384765625,281.8133544921875,286.19879150390625,283.6693420410156,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4442304063777556e-06,1.8063752533700737e-12,1.444228587388352e-06,-3.3047131182684097e-06,0.0,0.0,0.0,-8.134942618198693e-06,60.0,-0.0103688305243849,-0.0,-1.4219883408793377e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.158830116310128e-07,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,1.2203049948311673e-07,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.01314081147575e-08,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,1.220303715854243e-07,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,5.788591579403146e-07,287.3075561523437,294.1499938964844,282.1165466308594,281.8100891113281,286.19879150390625,283.6693420410156,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2348173186182976e-06,1.5444222506780236e-12,1.2348158406894072e-06,-2.825531282724114e-06,0.0,0.0,0.0,-6.955364369787276e-06,60.0,-0.0091565512120723,-0.0,-1.0395119010367384e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.8724126006382e-08,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,6.183938694448443e-08,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,4.567441180824972e-08,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,6.183932299563821e-08,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.933389282588905e-07,287.3075561523437,294.1499938964844,282.1048278808594,281.79656982421875,286.19879150390625,283.6693420410156,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.257604354686919e-07,7.826474386109228e-13,6.257596965042467e-07,-1.4318683270175825e-06,0.0,0.0,0.0,-3.5247212508693337e-06,60.0,-0.0056245559826493,-0.0,-2.669457706370049e-14,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.4610185889173408e-08,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5915733559145337e-08,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.9141292995072945e-08,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,2.5915706913792743e-08,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2293287454667734e-07,287.3075561523437,294.1499938964844,282.0933837890625,281.7829895019531,286.19879150390625,283.6693420410156,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6222352289551054e-07,3.279962022470495e-13,2.622231818349974e-07,-6.000341272738297e-07,0.0,0.0,0.0,-1.4770339475944638e-06,60.0,-0.0032608562614768,-0.0,-4.6883464212938656e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.921543586699501e-10,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.044787256709867e-09,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.71677111099933e-10,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,1.044786146486842e-09,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,4.9560124892877874e-09,287.3075561523437,294.1499938964844,282.0711975097656,281.7557067871094,286.19879150390625,283.6693420410156,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0580780696045622e-08,1.3218597969140954e-14,1.0580767373369326e-08,-2.420529376934155e-08,0.0,0.0,0.0,-5.9590092860162265e-08,60.0,-0.0008975745877251,-0.0,-7.619884405261922e-18,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.921543586699501e-10,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.044787256709867e-09,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.71677111099933e-10,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,1.044786146486842e-09,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,4.9560124892877874e-09,287.3075561523437,294.1499938964844,282.0711975097656,281.7557067871094,286.19879150390625,283.6693420410156,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0580780696045622e-08,1.3218597969140954e-14,1.0580767373369326e-08,-2.420529376934155e-08,0.0,0.0,0.0,-5.9590092860162265e-08,60.0,-0.0008975745877251,-0.0,-7.619884405261922e-18,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-7.700836496260519e-11,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-8.109359017627327e-11,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-5.989551910001721e-11,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-8.109350690954642e-11,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-3.8467243279605157e-10,287.3075561523437,294.1499938964844,282.04998779296875,281.7282409667969,286.1987609863281,283.6693420410156,286.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,8.080526803233568e-10,-1.0265733330069924e-15,-8.080516811226343e-10,1.8566878035031207e-09,0.0,0.0,0.0,4.5547494664788254e-09,60.0,-0.0001873503933893,-0.0,-4.590560947750349e-20,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-7.700836496260519e-11,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-8.109359017627327e-11,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-5.989551910001721e-11,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-8.109350690954642e-11,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-3.8467243279605157e-10,287.3075561523437,294.1499938964844,282.04998779296875,281.7282409667969,286.1987609863281,283.6693420410156,286.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,8.080526803233568e-10,-1.0265733330069924e-15,-8.080516811226343e-10,1.8566878035031207e-09,0.0,0.0,0.0,4.5547494664788254e-09,60.0,-0.0001873503933893,-0.0,-4.590560947750349e-20,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.381545485651392e-11,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.4548352106347195e-11,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.0745375075837948e-11,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,1.4548336493835912e-11,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,6.901100524370207e-11,287.3075561523437,294.1499938964844,282.0292358398437,281.7006530761719,286.1987609863281,283.6693420410156,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5461494584645408e-10,1.7830117655085907e-16,1.5461476543521258e-10,-3.482821808731273e-10,0.0,0.0,0.0,-8.585629984736443e-10,60.0,-4.216282832203433e-05,-0.0,-1.4774755375517486e-21,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.381545485651392e-11,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.4548352106347195e-11,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.0745375075837948e-11,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,1.4548336493835912e-11,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,6.901100524370207e-11,287.3075561523437,294.1499938964844,282.0292358398437,281.7006530761719,286.1987609863281,283.6693420410156,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5461494584645408e-10,1.7830117655085907e-16,1.5461476543521258e-10,-3.482821808731273e-10,0.0,0.0,0.0,-8.585629984736443e-10,60.0,-4.216282832203433e-05,-0.0,-1.4774755375517486e-21,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-3.0701010310385524e-12,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-3.2329670624636764e-12,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-2.387861176150752e-12,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-3.2329635930167244e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.5335777786562588e-11,287.3075561523437,294.1499938964844,282.0083923339844,281.6729431152344,286.1987609863281,283.6693420410156,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.2963777540917505e-11,-2.123109754424953e-17,-3.2963756724235787e-11,7.327645434873631e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,-1.18208836283884e-05,-0.0,-7.296175143477862e-23,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-3.0701010310385524e-12,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-3.2329670624636764e-12,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-2.387861176150752e-12,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-3.2329635930167244e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.5335777786562588e-11,287.3075561523437,294.1499938964844,282.0083923339844,281.6729431152344,286.1987609863281,283.6693420410156,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.2963777540917505e-11,-2.123109754424953e-17,-3.2963756724235787e-11,7.327645434873631e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,-1.18208836283884e-05,-0.0,-7.296175143477862e-23,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.9979553222656,281.6590576171875,286.1987609863281,283.6693420410156,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.591218491143081e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.98748779296875,281.6451416015625,286.1987609863281,283.6693420410156,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.440418135549408e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,281.966552734375,281.61724853515625,286.1987609863281,283.6693420410156,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440251449985145e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6190970149618806e-06,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,281.966552734375,281.61724853515625,286.1987609863281,283.6693420410156,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440251449985145e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6190970149618806e-06,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.945556640625,281.5893249511719,286.1987609863281,283.6693420410156,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0518169751303503e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.945556640625,281.5893249511719,286.1987609863281,283.6693420410156,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0518169751303503e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.924560546875,281.5613098144531,286.1987609863281,283.6693420410156,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.765899807855021e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.924560546875,281.5613098144531,286.1987609863281,283.6693420410156,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.765899807855021e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.9043884277344,281.5343933105469,286.1987609863281,283.6693420410156,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,4.421095867873648e-12,1.5446924614409174e-17,-4.421111046704063e-12,5.391945136906662e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.560775556048611e-06,-0.0,-5.066237789690421e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.9035339355469,281.53326416015625,286.1987609863281,283.6693420410156,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,4.421095867873648e-12,1.5446924614409174e-17,-4.421111046704063e-12,5.391945136906662e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.5527826892357552e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
