time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093300,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.8930358886719,281.51922607421875,286.1987609863281,283.6693420410156,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.457598611727008e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.8825378417969,281.50518798828125,286.1987609863281,283.6693420410156,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.3669458641961683e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.8615417480469,281.4770812988281,286.1987609863281,283.6693420410156,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1973903585603694e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.8615417480469,281.4770812988281,286.1987609863281,283.6693420410156,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1973903585603694e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.8406066894531,281.4489440917969,286.1987609863281,283.6693420410156,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0399036202434218e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.8406066894531,281.4489440917969,286.1987609863281,283.6693420410156,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0399036202434218e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,281.8197021484375,281.4208068847656,286.1987609863281,283.6693420410156,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440251449985145e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.894303522931296e-06,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,281.8197021484375,281.4208068847656,286.1987609863281,283.6693420410156,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440251449985145e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.894303522931296e-06,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.7988586425781,281.3926696777344,286.1987609863281,283.6693420410156,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7594060182091198e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.7988586425781,281.3926696777344,286.1987609863281,283.6693420410156,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7594060182091198e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.7884826660156,281.37860107421875,286.1987609863281,283.6693420410156,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.695828359515872e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.7781066894531,281.3645324707031,286.1987609863281,283.6693420410156,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.634823888707615e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.7574462890625,281.3363952636719,286.1987609863281,283.6693420410156,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.5186444670689523e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.7574462890625,281.3363952636719,286.1987609863281,283.6693420410156,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.5186444670689523e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.73687744140625,281.3083190917969,286.1987609863281,283.6693420410156,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.410913228028221e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.73687744140625,281.3083190917969,286.1987609863281,283.6693420410156,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.410913228028221e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.7164001464844,281.2802734375,286.1987609863281,283.6693420410156,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.310901438955625e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.7164001464844,281.2802734375,286.1987609863281,283.6693420410156,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.310901438955625e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.69610595703125,281.25225830078125,286.1987609863281,283.6693420410156,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.218085344589781e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.69610595703125,281.25225830078125,286.1987609863281,283.6693420410156,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.218085344589781e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.6859741210937,281.23828125,286.19879150390625,283.6693420410156,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.601077769310735e-12,-9.357610546862296e-18,3.6010870934494177e-12,-5.937549930890018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.444579488132149e-05,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.6759033203125,281.2243347167969,286.19879150390625,283.6693420410156,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677075890112196e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.29382003453793e-05,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.6558837890625,281.1964416503906,286.19879150390625,283.6693420410156,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,7.132260927689149e-12,-1.875971513887382e-17,-7.1322422794117815e-12,8.047419501611142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.978582289069891e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.6558837890625,281.1964416503906,286.19879150390625,283.6693420410156,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,7.132260927689149e-12,-1.875971513887382e-17,-7.1322422794117815e-12,8.047419501611142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.978582289069891e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.63604736328125,281.16864013671875,286.19879150390625,283.6693420410156,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.7682453946908936e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.63604736328125,281.16864013671875,286.19879150390625,283.6693420410156,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.7682453946908936e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.61639404296875,281.14093017578125,286.19879150390625,283.6693420410156,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3970682175568072e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.61639404296875,281.14093017578125,286.19879150390625,283.6693420410156,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3970682175568072e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.596923828125,281.1133117675781,286.19879150390625,283.6693420410156,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-9.773237934496135e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.596923828125,281.1133117675781,286.19879150390625,283.6693420410156,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-9.773237934496135e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.5872497558594,281.0995178222656,286.19879150390625,283.6693420410156,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.940945122049015e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.5776672363281,281.0857849121094,286.19879150390625,283.6693420410156,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.338187171830214e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.5586242675781,281.0583801269531,286.19879150390625,283.6693420410156,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734280489694e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-7.432115012306895e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.5586242675781,281.0583801269531,286.19879150390625,283.6693420410156,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734280489694e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-7.432115012306895e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.53985595703125,281.0310974121094,286.19879150390625,283.6693420410156,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-6.816377435825416e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.53985595703125,281.0310974121094,286.19879150390625,283.6693420410156,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-6.816377435825416e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.5213317871094,281.0039367675781,286.19879150390625,283.6693420410156,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,7.187918229373258e-12,-1.8141301678039376e-17,-7.1879000147767594e-12,6.365942929048574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.31199213785294e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.5213317871094,281.0039367675781,286.19879150390625,283.6693420410156,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,7.187918229373258e-12,-1.8141301678039376e-17,-7.1879000147767594e-12,6.365942929048574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.31199213785294e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.5030517578125,280.9769287109375,286.19879150390625,283.6693420410156,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677075890112196e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.863623755431036e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.5030517578125,280.9769287109375,286.19879150390625,283.6693420410156,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677075890112196e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.863623755431036e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
