time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.4940185546875,280.9634704589844,286.19879150390625,283.6693420410156,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.653899961544084e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.4850769042969,280.9500732421875,286.19879150390625,283.6693420410156,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.452600930766494e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.4673767089844,280.9233703613281,286.19879150390625,283.6693420410156,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-5.067537358627305e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.4673767089844,280.9233703613281,286.19879150390625,283.6693420410156,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-5.067537358627305e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.45001220703125,280.8968505859375,286.19879150390625,283.6693420410156,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677075890112196e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.705245260083757e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.45001220703125,280.8968505859375,286.19879150390625,283.6693420410156,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677075890112196e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.705245260083757e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.4328308105469,280.87030029296875,286.19879150390625,283.6693420410156,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976024007696739e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.371872535102739e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.4328308105469,280.87030029296875,286.19879150390625,283.6693420410156,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976024007696739e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.371872535102739e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.4157409667969,280.8435974121094,286.19879150390625,283.6693420410156,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.063776088969462e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.4157409667969,280.8435974121094,286.19879150390625,283.6693420410156,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.063776088969462e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.4072265625,280.8302001953125,286.19879150390625,283.6693420410156,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-3.922365863218147e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.3987121582031,280.8167419433594,286.19879150390625,283.6693420410156,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635757092911997e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-3.783005126933858e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.3817749023437,280.7897644042969,286.19879150390625,283.6693420410156,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.601077769310735e-12,-9.357610546862296e-18,3.6010870934494177e-12,-5.937549930890018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.51749122273759e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.3817749023437,280.7897644042969,286.19879150390625,283.6693420410156,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.601077769310735e-12,-9.357610546862296e-18,3.6010870934494177e-12,-5.937549930890018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.51749122273759e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.36492919921875,280.7626647949219,286.19879150390625,283.6693420410156,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-3.270877471095446e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.36492919921875,280.7626647949219,286.19879150390625,283.6693420410156,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-3.270877471095446e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.3481140136719,280.7354431152344,286.19879150390625,283.6693420410156,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-3.0399758088606177e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.3481140136719,280.7354431152344,286.19879150390625,283.6693420410156,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-3.0399758088606177e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.33135986328125,280.7081298828125,286.19879150390625,283.6693420410156,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.825925093929982e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.33135986328125,280.7081298828125,286.19879150390625,283.6693420410156,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.825925093929982e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.3230285644531,280.6944580078125,286.19879150390625,283.6693420410156,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.724820262756112e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.3146667480469,280.6807556152344,286.19879150390625,283.6693420410156,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.631002473663102e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.29803466796875,280.6533203125,286.19879150390625,283.6693420410156,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.44860387965673e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.29803466796875,280.6533203125,286.19879150390625,283.6693420410156,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.44860387965673e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.28143310546875,280.6258544921875,286.19879150390625,283.6693420410156,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.899144984288176e-13,-1.1398930171243108e-17,8.899258825516287e-13,-3.2820458590460122e-12,0.0,0.0,0.0,0.0,60.0,-2.2778186803407163e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.28143310546875,280.6258544921875,286.19879150390625,283.6693420410156,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.899144984288176e-13,-1.1398930171243108e-17,8.899258825516287e-13,-3.2820458590460122e-12,0.0,0.0,0.0,0.0,60.0,-2.2778186803407163e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.2648620605469,280.5983581542969,286.19879150390625,283.6693420410156,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-2.11409258099593e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.2648620605469,280.5983581542969,286.19879150390625,283.6693420410156,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-2.11409258099593e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.24835205078125,280.57086181640625,286.19879150390625,283.6693420410156,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-1.9647124815946881e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.24835205078125,280.57086181640625,286.19879150390625,283.6693420410156,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-1.9647124815946881e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.2400817871094,280.5570983886719,286.19879150390625,283.6693420410156,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.897992518706815e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.2318420410156,280.5433654785156,286.19879150390625,283.6693420410156,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.8328664452837986e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.2153625488281,280.515869140625,286.19879150390625,283.6693420410156,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.899144984288176e-13,-1.1398930998423721e-17,8.899258825516287e-13,-3.2820458590460122e-12,0.0,0.0,0.0,0.0,60.0,-1.706485335262187e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.2153625488281,280.515869140625,286.19879150390625,283.6693420410156,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.899144984288176e-13,-1.1398930998423721e-17,8.899258825516287e-13,-3.2820458590460122e-12,0.0,0.0,0.0,0.0,60.0,-1.706485335262187e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1988830566406,280.4884338378906,286.19879150390625,283.6693420410156,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635757092911997e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-1.5835200883884681e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1988830566406,280.4884338378906,286.19879150390625,283.6693420410156,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635757092911997e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-1.5835200883884681e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.1824035644531,280.4610595703125,286.19879150390625,283.6693420410156,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.601077769310735e-12,-9.357610546862296e-18,3.6010870934494177e-12,-5.937549930890018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4710295204167778e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.1824035644531,280.4610595703125,286.19879150390625,283.6693420410156,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.601077769310735e-12,-9.357610546862296e-18,3.6010870934494177e-12,-5.937549930890018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4710295204167778e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1659545898437,280.4337463378906,286.19879150390625,283.6693420410156,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3681029997769656e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1659545898437,280.4337463378906,286.19879150390625,283.6693420410156,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3681029997769656e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
