time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098100,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1577453613281,280.4201354980469,286.19879150390625,283.6693420410156,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3225603368027805e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.1495056152344,280.4065246582031,286.19879150390625,283.6693420410156,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677075890112196e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.276106758041351e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.133056640625,280.37939453125,286.19879150390625,283.6693420410156,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976023180516128e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.186843050504649e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.133056640625,280.37939453125,286.19879150390625,283.6693420410156,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976023180516128e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.186843050504649e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.1165771484375,280.3523864746094,286.19879150390625,283.6693420410156,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.103044482420046e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.1165771484375,280.3523864746094,286.19879150390625,283.6693420410156,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.103044482420046e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1000671386719,280.3255310058594,286.19879150390625,283.6693420410156,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-1.026077285359861e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.1000671386719,280.3255310058594,286.19879150390625,283.6693420410156,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635756265731384e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-1.026077285359861e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.08355712890625,280.2987976074219,286.19879150390625,283.6693420410156,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.899144984288176e-13,-1.1398930171243108e-17,8.899258825516287e-13,-3.2820458590460122e-12,0.0,0.0,0.0,0.0,60.0,-9.54575227751775e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.08355712890625,280.2987976074219,286.19879150390625,283.6693420410156,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.899144984288176e-13,-1.1398930171243108e-17,8.899258825516287e-13,-3.2820458590460122e-12,0.0,0.0,0.0,0.0,60.0,-9.54575227751775e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.0752868652344,280.2854919433594,286.19879150390625,283.6693420410156,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-9.21101346307296e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.0670166015625,280.2722473144531,286.19879150390625,283.6693420410156,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-8.914985727415117e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.0504455566406,280.2458801269531,286.19879150390625,283.6693420410156,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-8.325207545567538e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,281.0504455566406,280.2458801269531,286.19879150390625,283.6693420410156,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-8.325207545567538e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.0338439941406,280.2196960449219,286.19879150390625,283.6693420410156,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.755923547847487e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.0338439941406,280.2196960449219,286.19879150390625,283.6693420410156,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.755923547847487e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,281.0171813964844,280.1937255859375,286.19879150390625,283.6693420410156,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440249795623919e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.220796760520899e-08,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,281.0171813964844,280.1937255859375,286.19879150390625,283.6693420410156,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440249795623919e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.220796760520899e-08,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.00048828125,280.1679992675781,286.19879150390625,283.6693420410156,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976024007696739e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.735766788779074e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,281.00048828125,280.1679992675781,286.19879150390625,283.6693420410156,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976024007696739e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.735766788779074e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.9920959472656,280.1552429199219,286.19879150390625,283.6693420410156,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.503498894971926e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.98370361328125,280.1425170898437,286.19879150390625,283.6693420410156,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.278062869569112e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,280.9668884277344,280.1172790527344,286.19879150390625,283.6693420410156,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440249795623919e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.840852779215312e-08,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.116835232431286e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,5.3882782567391e-13,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.979768446217558e-13,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,5.388272835728236e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.5559630367072428e-12,287.3075561523437,294.1499938964844,280.9668884277344,280.1172790527344,286.19879150390625,283.6693420410156,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.821248880873317e-12,-1.3440249795623919e-17,-1.8212354367663774e-12,-6.265417872020066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.840852779215312e-08,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.95001220703125,280.0923156738281,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.4423537676484563e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.95001220703125,280.0923156738281,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058662429277752e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.4423537676484563e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.9326477050781,280.06756591796875,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0711808086134624e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.9326477050781,280.06756591796875,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0711808086134624e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.9145202636719,280.0428771972656,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635757092911997e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-4.681790599647685e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.9145202636719,280.0428771972656,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0012289391667097e-12,-1.2635757092911997e-17,1.0012415159119104e-12,8.090739449934103e-14,0.0,0.0,0.0,0.0,60.0,-4.681790599647685e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.9051818847656,280.0306091308594,286.19879150390625,283.6693420410156,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.606645020999167e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.89569091796875,280.0183410644531,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017343632077553e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-4.438137324314084e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.87615966796875,279.99395751953125,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.0737955231406886e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.87615966796875,279.99395751953125,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.0737955231406886e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8560485839844,279.96978759765625,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.816479221541158e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8560485839844,279.96978759765625,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.816479221541158e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8354187011719,279.94580078125,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5637171436064825e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8354187011719,279.94580078125,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5637171436064825e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8143005371094,279.92205810546875,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017344459258165e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-3.329172315602591e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8143005371094,279.92205810546875,286.19879150390625,283.6693420410156,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017344459258165e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-3.329172315602591e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
